time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986358821392059,-2265.56591796875,304.1482238769531,0.796025276184082,0.1596392840147018,0.1443521678447723,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509604055434,-305.8857116699219,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715445220470428,-2745.43603515625,304.15283203125,0.9232391119003296,0.2490962892770767,0.1748650521039962,293.0636291503906,297.1499938964844,293.1499938964844,0.2330023497343063,-4742.06494140625,304.1522216796875,0.9990000128746032,0.3866768479347229,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044664673507,-1947.906005859375,298.1914978027344,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1639709472656,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.1611633300781,1.0,0.226590871810913,0.7839478850364685,0.7839478850364685,1.0,1.0,-1.0791358947753906,0.4559646844863891,0.6231712102890015,0.1905953735113144,0.0,0.0,0.5566896200180054,33.20872497558594,40.0,-33.66353988647461,-12383.5009765625,132.28741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7720642089844,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.765625,18000.0,0.0,0.0,0.2815276086330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487693548202515,0.5487752556800842,-5.940590654063271e-06,0.0,0.0002857147483155,0.0,0.0,35.55350112915039,0.0,0.0,0.0,0.3875137865543365,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991436168551445,-2275.35400390625,304.14794921875,0.7908341884613037,0.1599825471639633,0.1447053700685501,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642536383122,-307.1809387207031,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712430268526077,-2741.9736328125,304.15240478515625,0.9145284295082092,0.2482697665691375,0.1743214428424835,293.0712585449219,297.1499938964844,293.1499938964844,0.2394648194313049,-4850.01318359375,304.1407470703125,0.9990000128746032,0.3873285353183746,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844090387225,-1943.344970703125,298.1446533203125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.1394348144531,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293457090854644,0.7837151288986206,0.7837151288986206,1.0,1.0,-1.0870786905288696,0.4593803584575653,0.6276983618736267,0.1926053166389465,0.0,0.0,0.5597482919692993,34.38448715209961,43.0,-33.94498062133789,-12459.0419921875,136.49700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77069091796875,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.92578125,18000.0,0.0,0.0,0.2790329754352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552106499671936,0.5521124601364136,-5.951130333414767e-06,0.0,0.000283183006104,0.0,0.0,35.896141052246094,0.0,0.0,0.0,0.388575404882431,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991436168551445,-2275.35400390625,304.14794921875,0.7908341884613037,0.1599825471639633,0.1447053700685501,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642536383122,-307.1809387207031,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712430268526077,-2741.9736328125,304.15240478515625,0.9145284295082092,0.2482697665691375,0.1743214428424835,293.0712585449219,297.1499938964844,293.1499938964844,0.2394648194313049,-4850.01318359375,304.1407470703125,0.9990000128746032,0.3873285353183746,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844090387225,-1943.344970703125,298.1446533203125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.1394348144531,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293457090854644,0.7837151288986206,0.7837151288986206,1.0,1.0,-1.0870786905288696,0.4593803584575653,0.6276983618736267,0.1926053166389465,0.0,0.0,0.5597482919692993,34.38448715209961,43.0,-33.94498062133789,-12459.0419921875,136.49700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77069091796875,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.92578125,18000.0,0.0,0.0,0.2790329754352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552106499671936,0.5521124601364136,-5.951130333414767e-06,0.0,0.000283183006104,0.0,0.0,35.896141052246094,0.0,0.0,0.0,0.388575404882431,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993916168808937,-2280.12353515625,304.1478881835937,0.7877117395401001,0.1601449102163314,0.1448785364627838,293.1488037109375,297.1499938964844,293.1499938964844,0.0038715016562491,-307.86962890625,296.38397216796875,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710879951715469,-2740.16943359375,304.1522521972656,0.90965074300766,0.2478538751602172,0.1740514189004898,293.0777587890625,297.1499938964844,293.1499938964844,0.2433746755123138,-4914.5546875,304.1353454589844,0.9990000128746032,0.3870509564876556,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.005274302791804,-1941.002685546875,298.1208190917969,0.5248473882675171,0.050000000745058,0.2298626899719238,291.1276550292969,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1250915527344,1.0,0.2310036271810531,0.7835987210273743,0.7835987210273743,1.0,1.0,-1.0918864011764526,0.4614555537700653,0.6304308772087097,0.1938173323869705,0.0,0.0,0.5624252557754517,35.104129791259766,43.0,-33.213191986083984,-12508.201171875,139.0865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7419128417969,308.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1875,18000.0,0.0,0.0,0.2781063020229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559958815574646,0.5560018420219421,-5.971968676021788e-06,0.0,0.0002822425158228,0.0,0.0,36.34108352661133,0.0,0.0,0.0,0.3899160623550415,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996336266398429,-2284.769775390625,304.1478271484375,0.7843216061592102,0.1603007167577743,0.1450486332178115,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790774997323,-308.5783996582031,296.38153076171875,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709271520376205,-2738.27783203125,304.1521301269531,0.9046391248703004,0.2474361807107925,0.1737822145223617,293.0858764648437,297.1499938964844,293.1499938964844,0.2476748526096344,-4985.041015625,304.13018798828125,0.9990000128746032,0.3863772451877594,0.3169103860855102,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640531212091,-1938.5777587890625,298.09674072265625,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163330078125,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1138916015625,1.0,0.2328216880559921,0.783427894115448,0.783427894115448,1.0,1.0,-1.0971661806106567,0.4637333452701568,0.6334328651428223,0.1951405555009842,0.0,0.0,0.5658062100410461,35.902732849121094,46.0,-32.07563781738281,-12563.7919921875,141.96942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952819824219,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.158203125,18000.0,0.0,0.0,0.2774333655834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612796545028687,0.5612856149673462,-6.002840109431418e-06,0.0,0.0002815595944412,0.0,0.0,36.96387481689453,0.0,0.0,0.0,0.3917726576328277,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000955328345298,-2293.61279296875,304.1477966308594,0.7769502997398376,0.1605923771858215,0.1453783810138702,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950608577579,-310.0405578613281,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705825179815292,-2734.16015625,304.1520080566406,0.894400954246521,0.2465960830450058,0.1732461303472519,293.1064147949219,297.1499938964844,293.1499938964844,0.2572971284389496,-5141.189453125,304.12078857421875,0.9990000128746032,0.3838441967964172,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428683266043,-1933.373291015625,298.0479736328125,0.5162973403930664,0.050000000745058,0.2303091138601303,291.0954284667969,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.0932922363281,1.0,0.2368739545345306,0.783086359500885,0.783086359500885,1.0,1.0,-1.1089385747909546,0.4688260853290558,0.6401124596595764,0.1980867832899093,0.0,0.0,0.5745067000389099,37.71657943725586,49.0,-29.04696083068848,-12691.853515625,148.5491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528564453125,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.205078125,18000.0,0.0,0.0,0.2769443392753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758160352706909,0.5758221745491028,-6.094349373597652e-06,0.0,0.0002810632868204,0.0,0.0,38.74457931518555,0.0,0.0,0.0,0.3969865143299103,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000955328345298,-2293.61279296875,304.1477966308594,0.7769502997398376,0.1605923771858215,0.1453783810138702,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950608577579,-310.0405578613281,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705825179815292,-2734.16015625,304.1520080566406,0.894400954246521,0.2465960830450058,0.1732461303472519,293.1064147949219,297.1499938964844,293.1499938964844,0.2572971284389496,-5141.189453125,304.12078857421875,0.9990000128746032,0.3838441967964172,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428683266043,-1933.373291015625,298.0479736328125,0.5162973403930664,0.050000000745058,0.2303091138601303,291.0954284667969,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.0932922363281,1.0,0.2368739545345306,0.783086359500885,0.783086359500885,1.0,1.0,-1.1089385747909546,0.4688260853290558,0.6401124596595764,0.1980867832899093,0.0,0.0,0.5745067000389099,37.71657943725586,49.0,-29.04696083068848,-12691.853515625,148.5491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528564453125,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.205078125,18000.0,0.0,0.0,0.2769443392753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758160352706909,0.5758221745491028,-6.094349373597652e-06,0.0,0.0002810632868204,0.0,0.0,38.74457931518555,0.0,0.0,0.0,0.3969865143299103,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005254760384559,-2301.81201171875,304.1477966308594,0.7691172361373901,0.1608587950468063,0.1456938683986663,293.1415100097656,297.1499938964844,293.1499938964844,0.003911982756108,-311.5468139648437,296.3771057128906,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702043116092682,-2729.5615234375,304.1519775390625,0.8836618661880493,0.2457518577575683,0.172713503241539,293.132080078125,297.1499938964844,293.1499938964844,0.268046498298645,-5313.43505859375,304.1126403808594,0.9990000128746032,0.3797533214092254,0.3372270166873932,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206260152161,-1927.63232421875,297.99853515625,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770568847656,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.07525634765625,1.0,0.2413785308599472,0.782744824886322,0.782744824886322,1.0,1.0,-1.1220080852508545,0.4744992256164551,0.6475089192390442,0.2013548463582992,0.0,0.0,0.5854886174201965,39.78571319580078,37.0,-25.49665260314941,-12838.76171875,156.10621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17821.57421875,18000.0,0.0,0.0,0.2776869237422943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952491164207458,0.5952553749084473,-6.224987373570912e-06,0.0,0.0002818169014062,0.0,0.0,41.24913787841797,0.0,0.0,0.0,0.4041161835193634,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005254760384559,-2301.81201171875,304.1477966308594,0.7691172361373901,0.1608587950468063,0.1456938683986663,293.1415100097656,297.1499938964844,293.1499938964844,0.003911982756108,-311.5468139648437,296.3771057128906,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702043116092682,-2729.5615234375,304.1519775390625,0.8836618661880493,0.2457518577575683,0.172713503241539,293.132080078125,297.1499938964844,293.1499938964844,0.268046498298645,-5313.43505859375,304.1126403808594,0.9990000128746032,0.3797533214092254,0.3372270166873932,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206260152161,-1927.63232421875,297.99853515625,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770568847656,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.07525634765625,1.0,0.2413785308599472,0.782744824886322,0.782744824886322,1.0,1.0,-1.1220080852508545,0.4744992256164551,0.6475089192390442,0.2013548463582992,0.0,0.0,0.5854886174201965,39.78571319580078,37.0,-25.49665260314941,-12838.76171875,156.10621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17821.57421875,18000.0,0.0,0.0,0.2776869237422943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952491164207458,0.5952553749084473,-6.224987373570912e-06,0.0,0.0002818169014062,0.0,0.0,41.24913787841797,0.0,0.0,0.0,0.4041161835193634,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007293760776519,-2305.493408203125,304.1482238769531,0.7708749175071716,0.1611513495445251,0.1459337472915649,293.138671875,297.1499938964844,293.1499938964844,0.0039214850403368,-312.2575378417969,296.3874816894531,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694916486740112,-2720.326171875,304.15252685546875,0.884203314781189,0.2449502050876617,0.1721351593732834,293.15252685546875,297.1499938964844,293.1499938964844,0.2670250535011291,-5292.0224609375,304.12744140625,0.9990000128746032,0.3760278522968292,0.3354956209659576,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848730072379,-1915.9630126953125,297.9564208984375,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0761108398437,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.07879638671875,1.0,0.2400708049535751,0.782317042350769,0.782317042350769,1.0,1.0,-1.1194483041763306,0.4732802212238312,0.646168053150177,0.2008007019758224,0.0,0.0,0.5959135890007019,39.44316864013672,25.0,7.373851299285889,-12887.2509765625,154.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,308.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17808.396484375,18000.0,0.0,0.0,0.2795261442661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173078417778015,0.6173142194747925,-6.387679150066106e-06,0.0,0.0002836835046764,0.0,0.0,44.28792190551758,0.0,0.0,0.0,0.4123765826225281,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007293760776519,-2305.493408203125,304.1482238769531,0.7708749175071716,0.1611513495445251,0.1459337472915649,293.138671875,297.1499938964844,293.1499938964844,0.0039214850403368,-312.2575378417969,296.3874816894531,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694916486740112,-2720.326171875,304.15252685546875,0.884203314781189,0.2449502050876617,0.1721351593732834,293.15252685546875,297.1499938964844,293.1499938964844,0.2670250535011291,-5292.0224609375,304.12744140625,0.9990000128746032,0.3760278522968292,0.3354956209659576,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848730072379,-1915.9630126953125,297.9564208984375,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0761108398437,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.07879638671875,1.0,0.2400708049535751,0.782317042350769,0.782317042350769,1.0,1.0,-1.1194483041763306,0.4732802212238312,0.646168053150177,0.2008007019758224,0.0,0.0,0.5959135890007019,39.44316864013672,25.0,7.373851299285889,-12887.2509765625,154.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,308.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17808.396484375,18000.0,0.0,0.0,0.2795261442661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173078417778015,0.6173142194747925,-6.387679150066106e-06,0.0,0.0002836835046764,0.0,0.0,44.28792190551758,0.0,0.0,0.0,0.4123765826225281,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005851179361343,-2302.146484375,304.1490478515625,0.7817947268486023,0.1614933460950851,0.1461420208215713,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180377498269,-311.5440368652344,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682106107473373,-2703.20654296875,304.1538391113281,0.8953564763069153,0.2442059367895126,0.1715387850999832,293.1497802734375,297.1499938964844,293.1499938964844,0.2542691826820373,-5080.748046875,304.15643310546875,0.9990000128746032,0.3764663934707641,0.3223282396793365,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315603777766,-1895.785400390625,297.93316650390625,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341866493225097,0.7818892598152161,0.7818892598152161,1.0,1.0,-1.102553367614746,0.4657970070838928,0.636756420135498,0.1966370642185211,0.0,0.0,0.5985522866249084,36.90627670288086,25.0,46.98968124389648,-12783.3193359375,145.2887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.515625,18000.0,0.0,0.0,0.2817306816577911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628661036491394,0.6286675333976746,-6.499296432593837e-06,0.0,0.0002859208034351,0.0,0.0,46.0615463256836,0.0,0.0,0.0,0.4169088900089264,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005851179361343,-2302.146484375,304.1490478515625,0.7817947268486023,0.1614933460950851,0.1461420208215713,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180377498269,-311.5440368652344,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682106107473373,-2703.20654296875,304.1538391113281,0.8953564763069153,0.2442059367895126,0.1715387850999832,293.1497802734375,297.1499938964844,293.1499938964844,0.2542691826820373,-5080.748046875,304.15643310546875,0.9990000128746032,0.3764663934707641,0.3223282396793365,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315603777766,-1895.785400390625,297.93316650390625,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341866493225097,0.7818892598152161,0.7818892598152161,1.0,1.0,-1.102553367614746,0.4657970070838928,0.636756420135498,0.1966370642185211,0.0,0.0,0.5985522866249084,36.90627670288086,25.0,46.98968124389648,-12783.3193359375,145.2887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.515625,18000.0,0.0,0.0,0.2817306816577911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628661036491394,0.6286675333976746,-6.499296432593837e-06,0.0,0.0002859208034351,0.0,0.0,46.0615463256836,0.0,0.0,0.0,0.4169088900089264,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004853323101997,-2299.9033203125,304.1494140625,0.787287175655365,0.1616761684417724,0.1462647318840026,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153252728283,-311.05792236328125,296.4417419433594,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675175428390503,-2693.91943359375,304.1543884277344,0.9009054899215698,0.2438488602638244,0.1712569892406463,293.13983154296875,297.1499938964844,293.1499938964844,0.2479294091463089,-4976.63623046875,304.1667175292969,0.9990000128746032,0.3784216344356537,0.3160647451877594,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043876446783,-1885.1888427734373,297.92486572265625,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373596191406,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.142333984375,1.0,0.2317211776971817,0.7816753387451172,0.7816753387451172,1.0,1.0,-1.094550609588623,0.4622754156589508,0.6322752237319946,0.194618359208107,0.0,0.0,0.5969908833503723,35.73253631591797,25.0,55.1583251953125,-12710.77734375,140.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.890625,18000.0,0.0,0.0,0.2827071845531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285961270332336,0.6286026835441589,-6.514253527711844e-06,0.0,0.0002869118761736,0.0,0.0,46.1401481628418,0.0,0.0,0.0,0.4170297980308532,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004419699311256,-2298.809814453125,304.14959716796875,0.7921997904777527,0.1618660539388656,0.1463976502418518,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136442355811,-310.7178649902344,296.4593200683594,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.166918084025383,-2685.947998046875,304.1546630859375,0.9058162569999696,0.2435024827718734,0.1709852665662765,293.12762451171875,297.1499938964844,293.1499938964844,0.2424771636724472,-4887.34619140625,304.1735534667969,0.9990000128746032,0.380941092967987,0.3106668591499328,293.262451171875,297.1499938964844,293.1499938964844,0.0050794114358723,-1875.716796875,297.9147644042969,0.5260817408561707,0.050000000745058,0.2298030853271484,291.15625,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596374511719,1.0,0.2294695973396301,0.781589925289154,0.781589925289154,1.0,1.0,-1.0876587629318235,0.4592492878437042,0.6284095048904419,0.1929136663675308,0.0,0.0,0.5946418642997742,34.73894500732422,28.0,50.26920700073242,-12635.7763671875,137.30271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.451171875,18000.0,0.0,0.0,0.283534288406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625481367111206,0.6254878640174866,-6.502623818960274e-06,0.0,0.0002877512597478,0.0,0.0,45.75682830810547,0.0,0.0,0.0,0.4159909188747406,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005388274788856,-2300.31591796875,304.1495666503906,0.7987290024757385,0.1622695624828338,0.146711379289627,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167539216578,-310.7286682128906,296.4852294921875,0.5305322408676147,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660172641277313,-2674.144287109375,304.15460205078125,0.9120945930480956,0.2428463697433471,0.1704874187707901,293.10260009765625,297.1499938964844,293.1499938964844,0.2356086671352386,-4776.10205078125,304.1768493652344,0.9990000128746032,0.3865875005722046,0.3039753139019012,293.26153564453125,297.1499938964844,293.1499938964844,0.005038664676249,-1860.9862060546875,297.8881530761719,0.5305322408676147,0.050000000745058,0.2295975387096405,291.1765441894531,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776428222656,1.0,0.2268103957176208,0.781419038772583,0.781419038772583,1.0,1.0,-1.0791045427322388,0.4554952383041382,0.6236093044281006,0.1907842606306076,0.0,0.0,0.5895154476165771,33.52923583984375,31.0,28.319236755371094,-12523.861328125,132.8674774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.107421875,18000.0,0.0,0.0,0.2846711277961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161221861839294,0.6161286234855652,-6.440973265853245e-06,0.0,0.0002889050228986,0.0,0.0,44.46775817871094,0.0,0.0,0.0,0.41257044672966,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005388274788856,-2300.31591796875,304.1495666503906,0.7987290024757385,0.1622695624828338,0.146711379289627,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167539216578,-310.7286682128906,296.4852294921875,0.5305322408676147,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660172641277313,-2674.144287109375,304.15460205078125,0.9120945930480956,0.2428463697433471,0.1704874187707901,293.10260009765625,297.1499938964844,293.1499938964844,0.2356086671352386,-4776.10205078125,304.1768493652344,0.9990000128746032,0.3865875005722046,0.3039753139019012,293.26153564453125,297.1499938964844,293.1499938964844,0.005038664676249,-1860.9862060546875,297.8881530761719,0.5305322408676147,0.050000000745058,0.2295975387096405,291.1765441894531,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776428222656,1.0,0.2268103957176208,0.781419038772583,0.781419038772583,1.0,1.0,-1.0791045427322388,0.4554952383041382,0.6236093044281006,0.1907842606306076,0.0,0.0,0.5895154476165771,33.52923583984375,31.0,28.319236755371094,-12523.861328125,132.8674774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.107421875,18000.0,0.0,0.0,0.2846711277961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161221861839294,0.6161286234855652,-6.440973265853245e-06,0.0,0.0002889050228986,0.0,0.0,44.46775817871094,0.0,0.0,0.0,0.41257044672966,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008253172039985,-2305.605224609375,304.14923095703125,0.8017411828041077,0.1627052128314972,0.1470799148082733,293.126953125,297.1499938964844,293.1499938964844,0.0039268103428184,-311.46240234375,296.5028991699219,0.5322902202606201,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654262095689773,-2666.6044921875,304.154052734375,0.9141165614128112,0.2422427833080291,0.1700456887483596,293.0832214355469,297.1499938964844,293.1499938964844,0.2328587025403976,-4733.2451171875,304.1723327636719,0.9990000128746032,0.3917352557182312,0.3014112710952759,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067501142621,-1850.3192138671875,297.8551940917969,0.5322902202606201,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258320301771164,0.781248152256012,0.781248152256012,1.0,1.0,-1.0758246183395386,0.4540430605411529,0.621781587600708,0.1899628341197967,0.0,0.0,0.5852118730545044,33.07237243652344,34.0,6.706170558929443,-12466.060546875,131.19622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,308.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.583984375,18000.0,0.0,0.0,0.2851881086826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068838834762573,0.6068902611732483,-6.370194114424521e-06,0.0,0.0002894296776503,0.0,0.0,43.16254425048828,0.0,0.0,0.0,0.4090836644172668,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008253172039985,-2305.605224609375,304.14923095703125,0.8017411828041077,0.1627052128314972,0.1470799148082733,293.126953125,297.1499938964844,293.1499938964844,0.0039268103428184,-311.46240234375,296.5028991699219,0.5322902202606201,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654262095689773,-2666.6044921875,304.154052734375,0.9141165614128112,0.2422427833080291,0.1700456887483596,293.0832214355469,297.1499938964844,293.1499938964844,0.2328587025403976,-4733.2451171875,304.1723327636719,0.9990000128746032,0.3917352557182312,0.3014112710952759,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067501142621,-1850.3192138671875,297.8551940917969,0.5322902202606201,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258320301771164,0.781248152256012,0.781248152256012,1.0,1.0,-1.0758246183395386,0.4540430605411529,0.621781587600708,0.1899628341197967,0.0,0.0,0.5852118730545044,33.07237243652344,34.0,6.706170558929443,-12466.060546875,131.19622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,308.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.583984375,18000.0,0.0,0.0,0.2851881086826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068838834762573,0.6068902611732483,-6.370194114424521e-06,0.0,0.0002894296776503,0.0,0.0,43.16254425048828,0.0,0.0,0.0,0.4090836644172668,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012350097298622,-2313.32080078125,304.1488037109375,0.8018006682395935,0.1631618589162826,0.1474905163049698,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421273395419,-312.7121276855469,296.5165710449219,0.5317550897598267,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650402396917343,-2661.850341796875,304.1533508300781,0.9124332070350648,0.2416836619377136,0.1696523874998092,293.07196044921875,297.1499938964844,293.1499938964844,0.2334243953227996,-4745.09521484375,304.16387939453125,0.9990000128746032,0.3957264721393585,0.3021872639656067,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805375747382,-1842.21484375,297.8182373046875,0.5317550897598267,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389957904815,0.7810822129249573,0.7810822129249573,1.0,1.0,-1.0768095254898071,0.4544518589973449,0.6223576068878174,0.190191313624382,0.0,0.0,0.5826131701469421,33.210296630859375,37.0,-8.403264999389648,-12459.6494140625,131.69869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,308.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.90234375,18000.0,0.0,0.0,0.2852664887905121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003480553627014,0.6003543734550476,-6.315514383459231e-06,0.0,0.0002895092475228,0.0,0.0,42.22806930541992,0.0,0.0,0.0,0.4065719842910766,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012350097298622,-2313.32080078125,304.1488037109375,0.8018006682395935,0.1631618589162826,0.1474905163049698,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421273395419,-312.7121276855469,296.5165710449219,0.5317550897598267,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650402396917343,-2661.850341796875,304.1533508300781,0.9124332070350648,0.2416836619377136,0.1696523874998092,293.07196044921875,297.1499938964844,293.1499938964844,0.2334243953227996,-4745.09521484375,304.16387939453125,0.9990000128746032,0.3957264721393585,0.3021872639656067,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805375747382,-1842.21484375,297.8182373046875,0.5317550897598267,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389957904815,0.7810822129249573,0.7810822129249573,1.0,1.0,-1.0768095254898071,0.4544518589973449,0.6223576068878174,0.190191313624382,0.0,0.0,0.5826131701469421,33.210296630859375,37.0,-8.403264999389648,-12459.6494140625,131.69869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,308.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.90234375,18000.0,0.0,0.0,0.2852664887905121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003480553627014,0.6003543734550476,-6.315514383459231e-06,0.0,0.0002895092475228,0.0,0.0,42.22806930541992,0.0,0.0,0.0,0.4065719842910766,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.101718321442604,-2322.465576171875,304.1484069824219,0.7994041442871094,0.1636252552270889,0.1479273289442062,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616171270608,-314.3446044921875,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647851914167404,-2658.846923828125,304.15264892578125,0.907794952392578,0.2411576509475708,0.1692973673343658,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511987686157,-4802.0068359375,304.1536865234375,0.9990000128746032,0.3982843458652496,0.3057405650615692,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576614983379,-1835.593017578125,297.7784729003906,0.5293388962745667,0.050000000745058,0.229651391506195,291.15948486328125,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277973592281341,0.7809162735939026,0.7809162735939026,1.0,1.0,-1.081328272819519,0.4564032554626465,0.6249250173568726,0.191288486123085,0.0,0.0,0.5821776390075684,33.8458137512207,40.0,-17.197267532348633,-12498.7880859375,134.01901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.83984375,18000.0,0.0,0.0,0.2851404547691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977627635002136,0.5977690815925598,-6.288173153734533e-06,0.0,0.0002893813070841,0.0,0.0,41.830814361572266,0.0,0.0,0.0,0.4055210053920746,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.101718321442604,-2322.465576171875,304.1484069824219,0.7994041442871094,0.1636252552270889,0.1479273289442062,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616171270608,-314.3446044921875,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647851914167404,-2658.846923828125,304.15264892578125,0.907794952392578,0.2411576509475708,0.1692973673343658,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511987686157,-4802.0068359375,304.1536865234375,0.9990000128746032,0.3982843458652496,0.3057405650615692,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576614983379,-1835.593017578125,297.7784729003906,0.5293388962745667,0.050000000745058,0.229651391506195,291.15948486328125,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277973592281341,0.7809162735939026,0.7809162735939026,1.0,1.0,-1.081328272819519,0.4564032554626465,0.6249250173568726,0.191288486123085,0.0,0.0,0.5821776390075684,33.8458137512207,40.0,-17.197267532348633,-12498.7880859375,134.01901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.83984375,18000.0,0.0,0.0,0.2851404547691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977627635002136,0.5977690815925598,-6.288173153734533e-06,0.0,0.0002893813070841,0.0,0.0,41.830814361572266,0.0,0.0,0.0,0.4055210053920746,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019750088453292,-2327.32373046875,304.1482238769531,0.7974494099617004,0.1638555526733398,0.1481509804725647,293.1175231933594,297.1499938964844,293.1499938964844,0.0039726109243929,-315.2684326171875,296.5349426269531,0.5275699496269226,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646881848573684,-2657.7451171875,304.15234375,0.9046726822853088,0.2409034222364425,0.1691310256719589,293.0707702636719,297.1499938964844,293.1499938964844,0.2392933964729309,-4844.60693359375,304.1484069824219,0.9990000128746032,0.3989925384521484,0.3083959221839905,293.2562866210937,297.1499938964844,293.1499938964844,0.0049469210207462,-1832.5843505859373,297.7577819824219,0.5275699496269226,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419919252395,0.7808332443237305,0.7808332443237305,1.0,1.0,-1.0847022533416748,0.457866370677948,0.626835823059082,0.1921111643314361,0.0,0.0,0.5828148722648621,34.32521438598633,40.0,-19.742626190185547,-12533.03125,135.77171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.2850807011127472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981093645095825,0.5981156826019287,-6.286298685154179e-06,0.0,0.0002893206838052,0.0,0.0,41.853912353515625,0.0,0.0,0.0,0.4056060910224914,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022368296980857,-2332.275634765625,304.1480712890625,0.7950728535652161,0.1640833169221878,0.1483761817216873,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842817932367,-316.247802734375,296.541259765625,0.5255011916160583,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646039187908172,-2656.80615234375,304.1520690917969,0.9011858701705932,0.2406526356935501,0.1689703464508056,293.07427978515625,297.1499938964844,293.1499938964844,0.2423516064882278,-4895.39404296875,304.14312744140625,0.9990000128746032,0.3993123769760132,0.3115623295307159,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364664591848,-1829.6923828125,297.73663330078125,0.5255011916160583,0.050000000745058,0.2298310548067093,291.14385986328125,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.1420593261719,1.0,0.2303002029657364,0.7806874513626099,0.7806874513626099,1.0,1.0,-1.0887223482131958,0.4596059620380401,0.6291163563728333,0.1930862367153167,0.0,0.0,0.5840238332748413,34.90192031860352,43.0,-21.335968017578125,-12575.7421875,137.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.142578125,18000.0,0.0,0.0,0.2850646376609802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995769500732422,0.5995832681655884,-6.292650596151361e-06,0.0,0.0002893043856602,0.0,0.0,42.029415130615234,0.0,0.0,0.0,0.40611132979393,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027652472257614,-2342.254150390625,304.1478271484375,0.789297342300415,0.1645278036594391,0.148826777935028,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094060823321,-318.34503173828125,296.5548400878906,0.5206801891326904,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644572913646698,-2655.1962890625,304.1516418457031,0.8931397199630737,0.2401594966650009,0.1686619520187378,293.0863952636719,297.1499938964844,293.1499938964844,0.2498223036527633,-5018.08203125,304.13299560546875,0.9990000128746032,0.3987840116024017,0.319218099117279,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158609472215,-1824.0205078125,297.6932373046875,0.5206801891326904,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.12579345703125,1.0,0.2335733771324157,0.7803957462310791,0.7803957462310791,1.0,1.0,-1.0984320640563965,0.4638183712959289,0.6346136927604675,0.1954473555088043,0.0,0.0,0.5881048440933228,36.31900024414063,46.0,-22.562406539916992,-12683.1826171875,143.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.95703125,18000.0,0.0,0.0,0.2852795124053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058409214019775,0.6058472394943237,-6.330330506898463e-06,0.0,0.0002895224315579,0.0,0.0,42.84161376953125,0.0,0.0,0.0,0.4083812534809112,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027652472257614,-2342.254150390625,304.1478271484375,0.789297342300415,0.1645278036594391,0.148826777935028,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094060823321,-318.34503173828125,296.5548400878906,0.5206801891326904,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644572913646698,-2655.1962890625,304.1516418457031,0.8931397199630737,0.2401594966650009,0.1686619520187378,293.0863952636719,297.1499938964844,293.1499938964844,0.2498223036527633,-5018.08203125,304.13299560546875,0.9990000128746032,0.3987840116024017,0.319218099117279,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158609472215,-1824.0205078125,297.6932373046875,0.5206801891326904,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.12579345703125,1.0,0.2335733771324157,0.7803957462310791,0.7803957462310791,1.0,1.0,-1.0984320640563965,0.4638183712959289,0.6346136927604675,0.1954473555088043,0.0,0.0,0.5881048440933228,36.31900024414063,46.0,-22.562406539916992,-12683.1826171875,143.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.95703125,18000.0,0.0,0.0,0.2852795124053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058409214019775,0.6058472394943237,-6.330330506898463e-06,0.0,0.0002895224315579,0.0,0.0,42.84161376953125,0.0,0.0,0.0,0.4083812534809112,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032898649573326,-2352.13720703125,304.1476745605469,0.7825345396995544,0.1649545729160308,0.1492728143930435,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367138572037,-320.6040954589844,296.570068359375,0.5152707695960999,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643361747264862,-2653.8935546875,304.1513061523437,0.8840625286102295,0.2396934032440185,0.1683765351772308,293.1046142578125,297.1499938964844,293.1499938964844,0.2588156163692474,-5163.89013671875,304.12371826171875,0.9990000128746032,0.3967102766036987,0.3283229172229767,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951948992908,-1818.297119140625,297.64849853515625,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652922153473,0.7801040410995483,0.7801040410995483,1.0,1.0,-1.1099809408187866,0.4688436686992645,0.6411372423171997,0.198263868689537,0.0,0.0,0.5943094491958618,38.04645156860352,49.0,-22.2357177734375,-12815.1650390625,149.45765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.025390625,18000.0,0.0,0.0,0.2859863638877868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616438627243042,0.6164450645446777,-6.401533028110862e-06,0.0,0.000290239782771,0.0,0.0,44.278953552246094,0.0,0.0,0.0,0.412317544221878,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032898649573326,-2352.13720703125,304.1476745605469,0.7825345396995544,0.1649545729160308,0.1492728143930435,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367138572037,-320.6040954589844,296.570068359375,0.5152707695960999,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643361747264862,-2653.8935546875,304.1513061523437,0.8840625286102295,0.2396934032440185,0.1683765351772308,293.1046142578125,297.1499938964844,293.1499938964844,0.2588156163692474,-5163.89013671875,304.12371826171875,0.9990000128746032,0.3967102766036987,0.3283229172229767,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951948992908,-1818.297119140625,297.64849853515625,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652922153473,0.7801040410995483,0.7801040410995483,1.0,1.0,-1.1099809408187866,0.4688436686992645,0.6411372423171997,0.198263868689537,0.0,0.0,0.5943094491958618,38.04645156860352,49.0,-22.2357177734375,-12815.1650390625,149.45765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.025390625,18000.0,0.0,0.0,0.2859863638877868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616438627243042,0.6164450645446777,-6.401533028110862e-06,0.0,0.000290239782771,0.0,0.0,44.278953552246094,0.0,0.0,0.0,0.412317544221878,4.0,0.0,1.0
