time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038033664226532,-2361.784912109375,304.1476135253906,0.7751886248588562,0.1653630882501602,0.1497115045785904,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661501698195,-323.0141296386719,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642531007528305,-2653.0625,304.1510009765625,0.874468207359314,0.2392817735671997,0.1681316345930099,293.1280822753906,297.1499938964844,293.1499938964844,0.2690272629261017,-5327.45947265625,304.115478515625,0.9990000128746032,0.3931144773960113,0.3385405838489532,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741251230239,-1812.37060546875,297.6026306152344,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.09478759765625,1.0,0.2418451309204101,0.7797086834907532,0.7797086834907532,1.0,1.0,-1.1229721307754517,0.4745000898838043,0.6484720706939697,0.2014270424842834,0.0,0.0,0.6024847030639648,40.039981842041016,37.0,-21.21326065063477,-12967.607421875,156.8643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.548828125,18000.0,0.0,0.0,0.2873392105102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312021017074585,0.6312086582183838,-6.506694717245409e-06,0.0,0.0002916127559728,0.0,0.0,46.36346435546875,0.0,0.0,0.0,0.4178988337516784,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038033664226532,-2361.784912109375,304.1476135253906,0.7751886248588562,0.1653630882501602,0.1497115045785904,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661501698195,-323.0141296386719,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642531007528305,-2653.0625,304.1510009765625,0.874468207359314,0.2392817735671997,0.1681316345930099,293.1280822753906,297.1499938964844,293.1499938964844,0.2690272629261017,-5327.45947265625,304.115478515625,0.9990000128746032,0.3931144773960113,0.3385405838489532,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741251230239,-1812.37060546875,297.6026306152344,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.09478759765625,1.0,0.2418451309204101,0.7797086834907532,0.7797086834907532,1.0,1.0,-1.1229721307754517,0.4745000898838043,0.6484720706939697,0.2014270424842834,0.0,0.0,0.6024847030639648,40.039981842041016,37.0,-21.21326065063477,-12967.607421875,156.8643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.548828125,18000.0,0.0,0.0,0.2873392105102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312021017074585,0.6312086582183838,-6.506694717245409e-06,0.0,0.0002916127559728,0.0,0.0,46.36346435546875,0.0,0.0,0.0,0.4178988337516784,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041109859943389,-2367.34033203125,304.1479187011719,0.7774882912635803,0.1658048629760742,0.1500808894634246,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889787487685,-324.7108154296875,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639336496591568,-2648.874755859375,304.1512451171875,0.8758909702301025,0.2389779686927795,0.1678865104913711,293.1463928222656,297.1499938964844,293.1499938964844,0.2675920724868774,-5299.6494140625,304.1300048828125,0.9990000128746032,0.3899188041687011,0.3364264667034149,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415861092507,-1801.3267822265625,297.563720703125,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989685058594,1.0,0.2404480576515197,0.7793132662773132,0.7793132662773132,1.0,1.0,-1.1204891204833984,0.4733417928218841,0.6471473574638367,0.2008247673511505,0.0,0.0,0.6101293563842773,39.6268196105957,25.0,8.637630462646484,-13023.01953125,155.37445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.048828125,18000.0,0.0,0.0,0.2892728149890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482768654823303,0.6482835412025452,-6.639864295721054e-06,0.0,0.000293575139949,0.0,0.0,48.91469192504883,0.0,0.0,0.0,0.4244445562362671,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041109859943389,-2367.34033203125,304.1479187011719,0.7774882912635803,0.1658048629760742,0.1500808894634246,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889787487685,-324.7108154296875,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639336496591568,-2648.874755859375,304.1512451171875,0.8758909702301025,0.2389779686927795,0.1678865104913711,293.1463928222656,297.1499938964844,293.1499938964844,0.2675920724868774,-5299.6494140625,304.1300048828125,0.9990000128746032,0.3899188041687011,0.3364264667034149,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415861092507,-1801.3267822265625,297.563720703125,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989685058594,1.0,0.2404480576515197,0.7793132662773132,0.7793132662773132,1.0,1.0,-1.1204891204833984,0.4733417928218841,0.6471473574638367,0.2008247673511505,0.0,0.0,0.6101293563842773,39.6268196105957,25.0,8.637630462646484,-13023.01953125,155.37445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.048828125,18000.0,0.0,0.0,0.2892728149890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482768654823303,0.6482835412025452,-6.639864295721054e-06,0.0,0.000293575139949,0.0,0.0,48.91469192504883,0.0,0.0,0.0,0.4244445562362671,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041171178221702,-2367.1513671875,304.1482849121094,0.7821761965751648,0.1660465449094772,0.1502546221017837,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953415445983,-324.98712158203125,296.63995361328125,0.5137867331504822,0.050000000745058,0.0485821515321731,293.17218017578125,297.1499938964844,293.1499938964844,0.163563996553421,-2643.821533203125,304.15167236328125,0.8806048631668091,0.2388700991868972,0.167772501707077,293.14727783203125,297.1499938964844,293.1499938964844,0.2622999846935272,-5211.76513671875,304.143310546875,0.9990000128746032,0.3897861838340759,0.330925852060318,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187943175435,-1792.5301513671875,297.552490234375,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379912286996841,0.779115617275238,0.779115617275238,1.0,1.0,-1.1136943101882937,0.4703350663185119,0.6433592438697815,0.1991240084171295,0.0,0.0,0.6111121773719788,38.55551910400391,25.0,29.719757080078125,-12995.6494140625,151.4426727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.751953125,18000.0,0.0,0.0,0.2902708947658539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533213257789612,0.6533280611038208,-6.69109431328252e-06,0.0,0.0002945880405604,0.0,0.0,49.75453186035156,0.0,0.0,0.0,0.4264724254608154,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040741056203842,-2365.982666015625,304.148681640625,0.7890713810920715,0.1663046926259994,0.1504262387752533,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994468145072,-325.0286865234375,296.6676940917969,0.5184400677680969,0.050000000745058,0.048526968806982,293.171142578125,297.1499938964844,293.1499938964844,0.1631298065185547,-2637.8623046875,304.15216064453125,0.8878130316734314,0.2387928664684295,0.1676670610904693,293.1415710449219,297.1499938964844,293.1499938964844,0.2544974386692047,-5083.2431640625,304.1587219238281,0.9990000128746032,0.3909352421760559,0.3229182958602905,293.25701904296875,297.1499938964844,293.1499938964844,0.0047934241592884,-1782.4989013671875,297.54449462890625,0.5184400677680969,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344997674226761,0.7789533138275146,0.7789533138275146,1.0,1.0,-1.103784203529358,0.4659732282161712,0.6378109455108643,0.1966535598039627,0.0,0.0,0.6101137399673462,37.0254020690918,28.0,46.89504623413086,-12930.828125,145.8450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3203125,18000.0,0.0,0.0,0.2911583185195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654533863067627,0.6545405387878418,-6.715518793498632e-06,0.0,0.0002954886876977,0.0,0.0,50.02948760986328,0.0,0.0,0.0,0.4270637035369873,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894016623497,-2365.641357421875,304.1490783691406,0.7977312803268433,0.1668358296155929,0.1508395075798034,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116615757346,-325.4817810058594,296.7225341796875,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624296903610229,-2628.276611328125,304.152587890625,0.8964792490005493,0.2386973053216934,0.1675405949354171,293.1194152832031,297.1499938964844,293.1499938964844,0.2449781149625778,-4927.74658203125,304.171142578125,0.9990000128746032,0.3956291675567627,0.3136692345142364,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485968098044,-1764.834716796875,297.5285949707031,0.5241490006446838,0.050000000745058,0.2298967838287353,291.1724548339844,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747436523437,1.0,0.2309934198856353,0.7786287069320679,0.7786287069320679,1.0,1.0,-1.0925934314727783,0.4610699415206909,0.6315234899520874,0.1937664747238159,0.0,0.0,0.604182779788971,35.303558349609375,31.0,42.73884582519531,-12820.5087890625,139.64271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.24609375,18000.0,0.0,0.0,0.2923866212368011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464319825172424,0.6464386582374573,-6.6775805862562265e-06,0.0,0.0002967352629639,0.0,0.0,48.94039535522461,0.0,0.0,0.0,0.4241999983787536,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894016623497,-2365.641357421875,304.1490783691406,0.7977312803268433,0.1668358296155929,0.1508395075798034,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116615757346,-325.4817810058594,296.7225341796875,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624296903610229,-2628.276611328125,304.152587890625,0.8964792490005493,0.2386973053216934,0.1675405949354171,293.1194152832031,297.1499938964844,293.1499938964844,0.2449781149625778,-4927.74658203125,304.171142578125,0.9990000128746032,0.3956291675567627,0.3136692345142364,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485968098044,-1764.834716796875,297.5285949707031,0.5241490006446838,0.050000000745058,0.2298967838287353,291.1724548339844,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747436523437,1.0,0.2309934198856353,0.7786287069320679,0.7786287069320679,1.0,1.0,-1.0925934314727783,0.4610699415206909,0.6315234899520874,0.1937664747238159,0.0,0.0,0.604182779788971,35.303558349609375,31.0,42.73884582519531,-12820.5087890625,139.64271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.24609375,18000.0,0.0,0.0,0.2923866212368011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464319825172424,0.6464386582374573,-6.6775805862562265e-06,0.0,0.0002967352629639,0.0,0.0,48.94039535522461,0.0,0.0,0.0,0.4241999983787536,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136881828308,-2371.4814453125,304.1488342285156,0.8024961352348328,0.1674061715602874,0.1513136476278305,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344575583934,-327.0827941894531,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622431725263595,-2625.851806640625,304.1520080566406,0.9008049964904784,0.2386995255947113,0.1675028204917907,293.0980224609375,297.1499938964844,293.1499938964844,0.2404309511184692,-4854.9833984375,304.1714782714844,0.9990000128746032,0.4007516801357269,0.3092365860939026,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155856154859,-1753.097900390625,297.50006103515625,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1820068359375,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820373535156,1.0,0.2293193191289901,0.7783041000366211,0.7783041000366211,1.0,1.0,-1.0875942707061768,0.4588663280010223,0.628727912902832,0.1924434602260589,0.0,0.0,0.5990673899650574,34.49958038330078,34.0,15.900155067443848,-12755.7578125,136.8438262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.7265625,18000.0,0.0,0.0,0.2929047048091888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354517936706543,0.6354583501815796,-6.5936733335547615e-06,0.0,0.0002972610527649,0.0,0.0,47.300872802734375,0.0,0.0,0.0,0.4200333058834076,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136881828308,-2371.4814453125,304.1488342285156,0.8024961352348328,0.1674061715602874,0.1513136476278305,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344575583934,-327.0827941894531,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622431725263595,-2625.851806640625,304.1520080566406,0.9008049964904784,0.2386995255947113,0.1675028204917907,293.0980224609375,297.1499938964844,293.1499938964844,0.2404309511184692,-4854.9833984375,304.1714782714844,0.9990000128746032,0.4007516801357269,0.3092365860939026,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155856154859,-1753.097900390625,297.50006103515625,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1820068359375,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820373535156,1.0,0.2293193191289901,0.7783041000366211,0.7783041000366211,1.0,1.0,-1.0875942707061768,0.4588663280010223,0.628727912902832,0.1924434602260589,0.0,0.0,0.5990673899650574,34.49958038330078,34.0,15.900155067443848,-12755.7578125,136.8438262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.7265625,18000.0,0.0,0.0,0.2929047048091888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354517936706543,0.6354583501815796,-6.5936733335547615e-06,0.0,0.0002972610527649,0.0,0.0,47.300872802734375,0.0,0.0,0.0,0.4200333058834076,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049195826053619,-2380.88427734375,304.1483764648437,0.8041772842407227,0.1680171936750412,0.1518482416868209,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647185571491,-329.4170837402344,296.798095703125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623625010251999,-2627.61328125,304.1511535644531,0.9016907215118408,0.2387924492359161,0.1675484925508499,293.0827941894531,297.1499938964844,293.1499938964844,0.2395291775465011,-4842.49755859375,304.1656799316406,0.9990000128746032,0.4051665067672729,0.3084374368190765,293.2535400390625,297.1499938964844,293.1499938964844,0.0046900096349418,-1744.8211669921875,297.4656982421875,0.5275424718856812,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291678339242935,0.7781559824943542,0.7781559824943542,1.0,1.0,-1.087294101715088,0.4587347209453583,0.6285593509674072,0.1923014372587204,0.0,0.0,0.5957507491111755,34.36272048950195,37.0,-5.251488208770752,-12746.759765625,136.51283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18071.140625,18000.0,0.0,0.0,0.29289710521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271721124649048,0.6271786093711853,-6.523134743474657e-06,0.0,0.000297253311146,0.0,0.0,46.045372009277344,0.0,0.0,0.0,0.4168077707290649,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049195826053619,-2380.88427734375,304.1483764648437,0.8041772842407227,0.1680171936750412,0.1518482416868209,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647185571491,-329.4170837402344,296.798095703125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623625010251999,-2627.61328125,304.1511535644531,0.9016907215118408,0.2387924492359161,0.1675484925508499,293.0827941894531,297.1499938964844,293.1499938964844,0.2395291775465011,-4842.49755859375,304.1656799316406,0.9990000128746032,0.4051665067672729,0.3084374368190765,293.2535400390625,297.1499938964844,293.1499938964844,0.0046900096349418,-1744.8211669921875,297.4656982421875,0.5275424718856812,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291678339242935,0.7781559824943542,0.7781559824943542,1.0,1.0,-1.087294101715088,0.4587347209453583,0.6285593509674072,0.1923014372587204,0.0,0.0,0.5957507491111755,34.36272048950195,37.0,-5.251488208770752,-12746.759765625,136.51283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18071.140625,18000.0,0.0,0.0,0.29289710521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271721124649048,0.6271786093711853,-6.523134743474657e-06,0.0,0.000297253311146,0.0,0.0,46.045372009277344,0.0,0.0,0.0,0.4168077707290649,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.105550967156887,-2392.71337890625,304.1478576660156,0.8032633662223816,0.1686570644378662,0.1524303406476974,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010420002043,-332.3139038085937,296.83087158203125,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626964658498764,-2632.27294921875,304.15020751953125,0.8996868133544922,0.2389560937881469,0.1676615923643112,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573911905288,-4879.609375,304.1568603515625,0.9990000128746032,0.4083667993545532,0.3106504678726196,293.251708984375,297.1499938964844,293.1499938964844,0.0046692197211086,-1738.7562255859375,297.4272766113281,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597595214844,1.0,0.2302752286195755,0.7780078053474426,0.7780078053474426,1.0,1.0,-1.0908828973770142,0.4603016376495361,0.6305813193321228,0.193119928240776,0.0,0.0,0.595107913017273,34.77442932128906,40.0,-18.98780059814453,-12789.8505859375,138.21156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05548095703125,308.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.330078125,18000.0,0.0,0.0,0.2926364839076996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236398816108704,0.6236463785171509,-6.485635367425857e-06,0.0,0.0002969888446386,0.0,0.0,45.47396469116211,0.0,0.0,0.0,0.4153642356395721,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.105550967156887,-2392.71337890625,304.1478576660156,0.8032633662223816,0.1686570644378662,0.1524303406476974,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010420002043,-332.3139038085937,296.83087158203125,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626964658498764,-2632.27294921875,304.15020751953125,0.8996868133544922,0.2389560937881469,0.1676615923643112,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573911905288,-4879.609375,304.1568603515625,0.9990000128746032,0.4083667993545532,0.3106504678726196,293.251708984375,297.1499938964844,293.1499938964844,0.0046692197211086,-1738.7562255859375,297.4272766113281,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597595214844,1.0,0.2302752286195755,0.7780078053474426,0.7780078053474426,1.0,1.0,-1.0908828973770142,0.4603016376495361,0.6305813193321228,0.193119928240776,0.0,0.0,0.595107913017273,34.77442932128906,40.0,-18.98780059814453,-12789.8505859375,138.21156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05548095703125,308.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.330078125,18000.0,0.0,0.0,0.2926364839076996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236398816108704,0.6236463785171509,-6.485635367425857e-06,0.0,0.0002969888446386,0.0,0.0,45.47396469116211,0.0,0.0,0.0,0.4153642356395721,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058957353234291,-2399.177978515625,304.1476135253906,0.8019911646842957,0.168983593583107,0.1527344584465026,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210961692035,-333.92486572265625,296.8472900390625,0.5247593522071838,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629156023263931,-2635.293212890625,304.1497802734375,0.8977826237678528,0.2390582114458084,0.1677382290363311,293.0748291015625,297.1499938964844,293.1499938964844,0.2436832338571548,-4913.7138671875,304.1519470214844,0.9990000128746032,0.4094454348087311,0.3127144277095794,293.2508544921875,297.1499938964844,293.1499938964844,0.0046599046327173,-1736.205810546875,297.4071350097656,0.5247593522071838,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293946743011,0.7779337167739868,0.7779337167739868,1.0,1.0,-1.0939100980758667,0.4616239666938782,0.6322861909866333,0.1938336193561554,0.0,0.0,0.5958727598190308,35.15717697143555,40.0,-23.171192169189453,-12829.0576171875,139.71803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.2925061881542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239808201789856,0.6239873170852661,-6.482463959400775e-06,0.0,0.000296856596833,0.0,0.0,45.49052810668945,0.0,0.0,0.0,0.4154399931430816,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062525957822799,-2405.864990234375,304.1473999023437,0.8002574443817139,0.1693125069141388,0.1530449837446212,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421594262123,-335.6176452636719,296.864013671875,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631582081317901,-2638.617431640625,304.1493835449219,0.8953723311424255,0.2391711622476577,0.1678258776664734,293.0760192871094,297.1499938964844,293.1499938964844,0.2462705373764038,-4956.77734375,304.1468811035156,0.9990000128746032,0.4101597666740417,0.3153352439403534,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510659158229,-1733.855224609375,297.3865661621094,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425170898437,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402587890625,1.0,0.2324171662330627,0.7777878642082214,0.7777878642082214,1.0,1.0,-1.097652792930603,0.4632516801357269,0.6344011425971985,0.1947163045406341,0.0,0.0,0.5973656177520752,35.64542770385742,43.0,-25.910255432128903,-12878.587890625,141.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.13671875,18000.0,0.0,0.0,0.2924267053604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257776021957397,0.6257840991020203,-6.490375199064147e-06,0.0,0.000296775921015,0.0,0.0,45.71744155883789,0.0,0.0,0.0,0.4160718023777008,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069871187210083,-2419.603271484375,304.1470642089844,0.7956399917602539,0.169972762465477,0.1536794602870941,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869797907769,-339.20867919921875,296.89898681640625,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636905819177627,-2645.85888671875,304.1487121582031,0.8893091678619385,0.2394236922264099,0.1680287420749664,293.0837707519531,297.1499938964844,293.1499938964844,0.2529225945472717,-5066.11669921875,304.1368408203125,0.9990000128746032,0.4104757010936737,0.3220285773277282,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341475099325,-1729.4486083984375,297.34454345703125,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404759645462,0.7774962186813354,0.7774962186813354,1.0,1.0,-1.107000708580017,0.4673239290714264,0.6396767497062683,0.1969421505928039,0.0,0.0,0.6024824976921082,36.90726089477539,46.0,-28.352191925048828,-13004.80078125,146.4960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.44140625,18000.0,0.0,0.0,0.2925623059272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337291598320007,0.633735716342926,-6.54026507618255e-06,0.0,0.0002969135530292,0.0,0.0,46.81551742553711,0.0,0.0,0.0,0.4190190434455871,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069871187210083,-2419.603271484375,304.1470642089844,0.7956399917602539,0.169972762465477,0.1536794602870941,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869797907769,-339.20867919921875,296.89898681640625,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636905819177627,-2645.85888671875,304.1487121582031,0.8893091678619385,0.2394236922264099,0.1680287420749664,293.0837707519531,297.1499938964844,293.1499938964844,0.2529225945472717,-5066.11669921875,304.1368408203125,0.9990000128746032,0.4104757010936737,0.3220285773277282,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341475099325,-1729.4486083984375,297.34454345703125,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404759645462,0.7774962186813354,0.7774962186813354,1.0,1.0,-1.107000708580017,0.4673239290714264,0.6396767497062683,0.1969421505928039,0.0,0.0,0.6024824976921082,36.90726089477539,46.0,-28.352191925048828,-13004.80078125,146.4960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.44140625,18000.0,0.0,0.0,0.2925623059272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337291598320007,0.633735716342926,-6.54026507618255e-06,0.0,0.0002969135530292,0.0,0.0,46.81551742553711,0.0,0.0,0.0,0.4190190434455871,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077340841293335,-2433.533447265625,304.14678955078125,0.7898591160774231,0.1706307828426361,0.1543247252702713,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348972685635,-343.0229187011719,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642637103796005,-2653.59423828125,304.148193359375,0.882025957107544,0.2397058457136154,0.1682622134685516,293.0978698730469,297.1499938964844,293.1499938964844,0.2612415850162506,-5201.0390625,304.1274108886719,0.9990000128746032,0.4093074202537536,0.3303247988224029,293.24810791015625,297.1499938964844,293.1499938964844,0.004617616534233,-1725.1578369140625,297.301513671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745878219604,0.7772045135498047,0.7772045135498047,1.0,1.0,-1.1184056997299194,0.4723037183284759,0.6461019515991211,0.1996797174215316,0.0,0.0,0.6103331446647644,38.50370407104492,49.0,-28.413005828857425,-13161.3466796875,152.65386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.435546875,18000.0,0.0,0.0,0.2932928204536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473898887634277,0.6473965048789978,-6.6364509621053e-06,0.0,0.0002976549149025,0.0,0.0,48.80070495605469,0.0,0.0,0.0,0.4242144823074341,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077340841293335,-2433.533447265625,304.14678955078125,0.7898591160774231,0.1706307828426361,0.1543247252702713,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348972685635,-343.0229187011719,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642637103796005,-2653.59423828125,304.148193359375,0.882025957107544,0.2397058457136154,0.1682622134685516,293.0978698730469,297.1499938964844,293.1499938964844,0.2612415850162506,-5201.0390625,304.1274108886719,0.9990000128746032,0.4093074202537536,0.3303247988224029,293.24810791015625,297.1499938964844,293.1499938964844,0.004617616534233,-1725.1578369140625,297.301513671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745878219604,0.7772045135498047,0.7772045135498047,1.0,1.0,-1.1184056997299194,0.4723037183284759,0.6461019515991211,0.1996797174215316,0.0,0.0,0.6103331446647644,38.50370407104492,49.0,-28.413005828857425,-13161.3466796875,152.65386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.435546875,18000.0,0.0,0.0,0.2932928204536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473898887634277,0.6473965048789978,-6.6364509621053e-06,0.0,0.0002976549149025,0.0,0.0,48.80070495605469,0.0,0.0,0.0,0.4242144823074341,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084804013371467,-2447.405029296875,304.1466064453125,0.7833102941513062,0.1712829619646072,0.1549752503633499,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855216354131,-347.0182800292969,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.164859727025032,-2661.584228515625,304.1477966308594,0.8739889860153198,0.2400150001049041,0.1685224324464798,293.1174621582031,297.1499938964844,293.1499938964844,0.2709110975265503,-5355.9609375,304.1188659667969,0.9990000128746032,0.4066642522811889,0.339878499507904,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009779907763,-1720.757080078125,297.2577819824219,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819396972656,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799560546875,1.0,0.2432881742715835,0.7768058776855469,0.7768058776855469,1.0,1.0,-1.1314306259155271,0.4779908061027527,0.6534397602081299,0.2028101086616516,0.0,0.0,0.6207326054573059,40.38822555541992,52.0,-27.077205657958984,-13342.333984375,159.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.49609375,18000.0,0.0,0.0,0.2948120534420013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666001677513123,0.6666069626808167,-6.78060087011545e-06,0.0,0.0002991967776324,0.0,0.0,51.73106384277344,0.0,0.0,0.0,0.4316646158695221,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084804013371467,-2447.405029296875,304.1466064453125,0.7833102941513062,0.1712829619646072,0.1549752503633499,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855216354131,-347.0182800292969,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.164859727025032,-2661.584228515625,304.1477966308594,0.8739889860153198,0.2400150001049041,0.1685224324464798,293.1174621582031,297.1499938964844,293.1499938964844,0.2709110975265503,-5355.9609375,304.1188659667969,0.9990000128746032,0.4066642522811889,0.339878499507904,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009779907763,-1720.757080078125,297.2577819824219,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819396972656,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799560546875,1.0,0.2432881742715835,0.7768058776855469,0.7768058776855469,1.0,1.0,-1.1314306259155271,0.4779908061027527,0.6534397602081299,0.2028101086616516,0.0,0.0,0.6207326054573059,40.38822555541992,52.0,-27.077205657958984,-13342.333984375,159.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.49609375,18000.0,0.0,0.0,0.2948120534420013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666001677513123,0.6666069626808167,-6.78060087011545e-06,0.0,0.0002991967776324,0.0,0.0,51.73106384277344,0.0,0.0,0.0,0.4316646158695221,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092189103364944,-2461.083984375,304.1465148925781,0.7763387560844421,0.1719283461570739,0.1556282043457031,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385707005858,-351.165771484375,297.0190124511719,0.5034972429275513,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654697805643081,-2669.71337890625,304.14752197265625,0.8655988574028015,0.2403516769409179,0.1688081622123718,293.14178466796875,297.1499938964844,293.1499938964844,0.2816495299339294,-5525.98974609375,304.11138916015625,0.9990000128746032,0.402567058801651,0.3503846526145935,293.248046875,297.1499938964844,293.1499938964844,0.0045839762315154,-1716.1282958984375,297.2135925292969,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621032714844,1.0,0.2479228079319,0.7764071822166443,0.7764071822166443,1.0,1.0,-1.145694136619568,0.4842333495616913,0.661460816860199,0.2062524706125259,0.0,0.0,0.6334389448165894,42.51848602294922,40.0,-25.10016822814941,-13542.9755859375,168.22142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82086181640625,308.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.091796875,18000.0,0.0,0.0,0.2972439229488373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910663843154907,0.6910733580589294,-6.974267762416275e-06,0.0,0.000301664811559,0.0,0.0,55.67681884765625,0.0,0.0,0.0,0.4413395226001739,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092189103364944,-2461.083984375,304.1465148925781,0.7763387560844421,0.1719283461570739,0.1556282043457031,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385707005858,-351.165771484375,297.0190124511719,0.5034972429275513,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654697805643081,-2669.71337890625,304.14752197265625,0.8655988574028015,0.2403516769409179,0.1688081622123718,293.14178466796875,297.1499938964844,293.1499938964844,0.2816495299339294,-5525.98974609375,304.11138916015625,0.9990000128746032,0.402567058801651,0.3503846526145935,293.248046875,297.1499938964844,293.1499938964844,0.0045839762315154,-1716.1282958984375,297.2135925292969,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621032714844,1.0,0.2479228079319,0.7764071822166443,0.7764071822166443,1.0,1.0,-1.145694136619568,0.4842333495616913,0.661460816860199,0.2062524706125259,0.0,0.0,0.6334389448165894,42.51848602294922,40.0,-25.10016822814941,-13542.9755859375,168.22142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82086181640625,308.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.091796875,18000.0,0.0,0.0,0.2972439229488373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910663843154907,0.6910733580589294,-6.974267762416275e-06,0.0,0.000301664811559,0.0,0.0,55.67681884765625,0.0,0.0,0.0,0.4413395226001739,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.109539620578289,-2466.975341796875,304.1465759277344,0.7762566804885864,0.1722645461559295,0.1559274941682815,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629657641053,-353.0357360839844,297.04254150390625,0.5031102299690247,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657213270664215,-2673.024658203125,304.14752197265625,0.8651784658432007,0.240545853972435,0.1689388900995254,293.153564453125,297.1499938964844,293.1499938964844,0.2828848361968994,-5543.23095703125,304.1163024902344,0.9990000128746032,0.4003515541553497,0.3511678874492645,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721982605755,-1712.46240234375,297.1925354003906,0.5031102299690247,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.0569152832031,1.0,0.2479563057422638,0.7762078642845154,0.7762078642845154,1.0,1.0,-1.1471967697143557,0.4848592281341553,0.662337601184845,0.206633448600769,0.0,0.0,0.6403318643569946,42.68660354614258,40.0,-15.812782287597656,-13608.2548828125,168.9935760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7397766113281,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17734.677734375,18000.0,0.0,0.0,0.2987942099571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051020264625549,0.7051091194152832,-7.09012374500162e-06,0.0,0.0003032381355296,0.0,0.0,58.050048828125,0.0,0.0,0.0,0.4469660222530365,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097382456064224,-2470.433349609375,304.1468200683594,0.7787402272224426,0.1726165413856506,0.1562180072069168,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836364686489,-354.4637451171875,297.0730285644531,0.504420816898346,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.1657956689596176,-2673.843505859375,304.1478271484375,0.8675773739814758,0.2407624125480651,0.1690677553415298,293.1606140136719,297.1499938964844,293.1499938964844,0.2805667221546173,-5503.40234375,304.1266784667969,0.9990000128746032,0.3989207744598388,0.3485309481620788,293.248291015625,297.1499938964844,293.1499938964844,0.0045562363229691,-1706.54296875,297.1777648925781,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.064697265625,1.0,0.2467460334300995,0.7759759426116943,0.7759759426116943,1.0,1.0,-1.1444038152694702,0.4836015701293945,0.6608022451400757,0.2059080153703689,0.0,0.0,0.6457507610321045,42.15540313720703,28.0,6.032765865325928,-13640.2724609375,167.13180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66259765625,308.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17740.177734375,18000.0,0.0,0.0,0.3004657030105591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186477184295654,0.7186549305915833,-7.210821877379203e-06,0.0,0.0003049344813916,0.0,0.0,60.45497512817383,0.0,0.0,0.0,0.4524384438991546,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.109877198934555,-2472.234375,304.1476745605469,0.7900264859199524,0.1733657270669937,0.1567860543727874,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144511386752,-356.1876525878906,297.150146484375,0.5113057494163513,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655707955360412,-2670.27099609375,304.14892578125,0.8793608546257019,0.2412591427564621,0.1693287342786789,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.16064453125,304.1561279296875,0.9990000128746032,0.3995011150836944,0.3353859782218933,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134462416172,-1689.25341796875,297.163818359375,0.5113057494163513,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.2410370260477066,0.7755120992660522,0.7755120992660522,1.0,1.0,-1.1289726495742798,0.4767636954784393,0.6522089838981628,0.2020065933465957,0.0,0.0,0.6502516865730286,39.5438232421875,31.0,47.76485061645508,-13590.7685546875,157.61378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511474609375,308.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.91796875,18000.0,0.0,0.0,0.3037779927253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354847192764282,0.7354920506477356,-7.389096026599873e-06,0.0,0.000308296032017,0.0,0.0,63.71402740478516,0.0,0.0,0.0,0.4594898223876953,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.109877198934555,-2472.234375,304.1476745605469,0.7900264859199524,0.1733657270669937,0.1567860543727874,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144511386752,-356.1876525878906,297.150146484375,0.5113057494163513,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655707955360412,-2670.27099609375,304.14892578125,0.8793608546257019,0.2412591427564621,0.1693287342786789,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.16064453125,304.1561279296875,0.9990000128746032,0.3995011150836944,0.3353859782218933,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134462416172,-1689.25341796875,297.163818359375,0.5113057494163513,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.2410370260477066,0.7755120992660522,0.7755120992660522,1.0,1.0,-1.1289726495742798,0.4767636954784393,0.6522089838981628,0.2020065933465957,0.0,0.0,0.6502516865730286,39.5438232421875,31.0,47.76485061645508,-13590.7685546875,157.61378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511474609375,308.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.91796875,18000.0,0.0,0.0,0.3037779927253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354847192764282,0.7354920506477356,-7.389096026599873e-06,0.0,0.000308296032017,0.0,0.0,63.71402740478516,0.0,0.0,0.0,0.4594898223876953,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100263223052024,-2474.212158203125,304.1481628417969,0.7984619140625,0.1741406023502349,0.157419741153717,293.0234680175781,297.1499938964844,293.1499938964844,0.004546417389065,-357.9366455078125,297.2320861816406,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555184602737,-2666.849853515625,304.1496276855469,0.8880653381347656,0.2418069094419479,0.1696573197841644,293.1340637207031,297.1499938964844,293.1499938964844,0.2582989037036896,-5139.74560546875,304.1692199707031,0.9990000128746032,0.4038108885288238,0.3264804780483246,293.2474365234375,297.1499938964844,293.1499938964844,0.0044727162458002,-1672.4620361328125,297.1551513671875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1432189941406,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.14617919921875,1.0,0.2377616763114929,0.7750482559204102,0.7750482559204102,1.0,1.0,-1.119004249572754,0.4723680019378662,0.6466362476348877,0.1993767172098159,0.0,0.0,0.6479690670967102,37.83297348022461,34.0,49.053524017333984,-13527.4150390625,151.5429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.3065342903137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361781001091003,0.7361855506896973,-7.428720437019365e-06,0.0,0.0003110933466814,0.0,0.0,64.06580352783203,0.0,0.0,0.0,0.4600630700588226,4.0,0.0,1.0
