time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100263223052024,-2474.212158203125,304.1481628417969,0.7984619140625,0.1741406023502349,0.157419741153717,293.0234680175781,297.1499938964844,293.1499938964844,0.004546417389065,-357.9366455078125,297.2320861816406,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555184602737,-2666.849853515625,304.1496276855469,0.8880653381347656,0.2418069094419479,0.1696573197841644,293.1340637207031,297.1499938964844,293.1499938964844,0.2582989037036896,-5139.74560546875,304.1692199707031,0.9990000128746032,0.4038108885288238,0.3264804780483246,293.2474365234375,297.1499938964844,293.1499938964844,0.0044727162458002,-1672.4620361328125,297.1551513671875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1432189941406,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.14617919921875,1.0,0.2377616763114929,0.7750482559204102,0.7750482559204102,1.0,1.0,-1.119004249572754,0.4723680019378662,0.6466362476348877,0.1993767172098159,0.0,0.0,0.6479690670967102,37.83297348022461,34.0,49.053524017333984,-13527.4150390625,151.5429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.3065342903137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361781001091003,0.7361855506896973,-7.428720437019365e-06,0.0,0.0003110933466814,0.0,0.0,64.06580352783203,0.0,0.0,0.0,0.4600630700588226,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.110468104481697,-2481.98388671875,304.1480407714844,0.8031614422798157,0.1749428957700729,0.1581055372953415,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896982774138,-360.85552978515625,297.3019714355469,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656009703874588,-2669.8623046875,304.1493225097656,0.892685055732727,0.2424351722002029,0.1700568795204162,293.11248779296875,297.1499938964844,293.1499938964844,0.2538214325904846,-5068.67041015625,304.1700439453125,0.9990000128746032,0.408598244190216,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421968050301,-1660.900634765625,297.13427734375,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597900390625,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1606140136719,1.0,0.2363006770610809,0.774865448474884,0.774865448474884,1.0,1.0,-1.1151349544525146,0.4706718325614929,0.6444631218910217,0.1983283311128616,0.0,0.0,0.6453355550765991,37.06144332885742,37.0,24.895965576171875,-13503.880859375,149.00843811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5581359863281,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.349609375,18000.0,0.0,0.0,0.3086378872394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310996055603027,0.7311069965362549,-7.392101906589232e-06,0.0,0.0003132282290607,0.0,0.0,63.18326568603516,0.0,0.0,0.0,0.4581072628498077,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.110468104481697,-2481.98388671875,304.1480407714844,0.8031614422798157,0.1749428957700729,0.1581055372953415,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896982774138,-360.85552978515625,297.3019714355469,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656009703874588,-2669.8623046875,304.1493225097656,0.892685055732727,0.2424351722002029,0.1700568795204162,293.11248779296875,297.1499938964844,293.1499938964844,0.2538214325904846,-5068.67041015625,304.1700439453125,0.9990000128746032,0.408598244190216,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421968050301,-1660.900634765625,297.13427734375,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597900390625,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1606140136719,1.0,0.2363006770610809,0.774865448474884,0.774865448474884,1.0,1.0,-1.1151349544525146,0.4706718325614929,0.6444631218910217,0.1983283311128616,0.0,0.0,0.6453355550765991,37.06144332885742,37.0,24.895965576171875,-13503.880859375,149.00843811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5581359863281,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.349609375,18000.0,0.0,0.0,0.3086378872394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310996055603027,0.7311069965362549,-7.392101906589232e-06,0.0,0.0003132282290607,0.0,0.0,63.18326568603516,0.0,0.0,0.0,0.4581072628498077,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.111096367239952,-2493.3857421875,304.14764404296875,0.8049289584159851,0.1757719218730926,0.1588401198387146,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413070522248,-364.5686645507813,297.3667907714844,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788672208786,-2677.4169921875,304.1485900878906,0.8941254019737244,0.2431803494691848,0.1705515533685684,293.0970458984375,297.1499938964844,293.1499938964844,0.2529904246330261,-5057.3505859375,304.1646423339844,0.9990000128746032,0.4126932919025421,0.3217593431472778,293.244140625,297.1499938964844,293.1499938964844,0.0044188858009874,-1652.7874755859375,297.1067199707031,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1601257324219,1.0,0.236342579126358,0.7746827006340027,0.7746827006340027,1.0,1.0,-1.1158897876739502,0.4710018932819366,0.6448878645896912,0.1984292268753051,0.0,0.0,0.643704891204834,36.97089767456055,40.0,3.577907085418701,-13529.84765625,149.04425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258239746094,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.638671875,18000.0,0.0,0.0,0.3101983070373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266355156898499,0.7266428470611572,-7.350051419052761e-06,0.0,0.0003148118266835,0.0,0.0,62.348724365234375,0.0,0.0,0.0,0.4562869668006897,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.111096367239952,-2493.3857421875,304.14764404296875,0.8049289584159851,0.1757719218730926,0.1588401198387146,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413070522248,-364.5686645507813,297.3667907714844,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788672208786,-2677.4169921875,304.1485900878906,0.8941254019737244,0.2431803494691848,0.1705515533685684,293.0970458984375,297.1499938964844,293.1499938964844,0.2529904246330261,-5057.3505859375,304.1646423339844,0.9990000128746032,0.4126932919025421,0.3217593431472778,293.244140625,297.1499938964844,293.1499938964844,0.0044188858009874,-1652.7874755859375,297.1067199707031,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1601257324219,1.0,0.236342579126358,0.7746827006340027,0.7746827006340027,1.0,1.0,-1.1158897876739502,0.4710018932819366,0.6448878645896912,0.1984292268753051,0.0,0.0,0.643704891204834,36.97089767456055,40.0,3.577907085418701,-13529.84765625,149.04425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258239746094,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.638671875,18000.0,0.0,0.0,0.3101983070373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266355156898499,0.7266428470611572,-7.350051419052761e-06,0.0,0.0003148118266835,0.0,0.0,62.348724365234375,0.0,0.0,0.0,0.4562869668006897,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114632934331893,-2500.103759765625,304.1473999023437,0.8048692345619202,0.1761929243803024,0.1592215150594711,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700490638613,-366.6877136230469,297.3982238769531,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665729135274887,-2682.6103515625,304.14813232421875,0.893832802772522,0.2435955703258514,0.1708353161811828,293.0922241210937,297.1499938964844,293.1499938964844,0.2537383735179901,-5070.5869140625,304.1606140136719,0.9990000128746032,0.414310872554779,0.3226019442081451,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090920127928,-1649.6336669921875,297.09100341796875,0.5186290144920349,0.050000000745058,0.2301805913448333,291.15692138671875,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.15582275390625,1.0,0.2368396073579788,0.774591326713562,0.774591326713562,1.0,1.0,-1.1177382469177246,0.4718111455440521,0.6459270715713501,0.1988447606563568,0.0,0.0,0.6436131596565247,37.13993835449219,40.0,-4.888990879058838,-13560.640625,149.87457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630249023437,308.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5,18000.0,0.0,0.0,0.3108371496200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255381345748901,0.7255454659461975,-7.336757334996946e-06,0.0,0.0003154601727146,0.0,0.0,62.1251335144043,0.0,0.0,0.0,0.4558204710483551,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118559166789054,-2507.310546875,304.14715576171875,0.8042598366737366,0.1766161024570465,0.1596099436283111,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004432417452,-368.9478149414063,297.4294738769531,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670222878456115,-2688.53955078125,304.14764404296875,0.8929531574249268,0.2440345287322998,0.1711403280496597,293.08941650390625,297.1499938964844,293.1499938964844,0.2551679313182831,-5094.7890625,304.15606689453125,0.9990000128746032,0.4155956506729126,0.3241059780120849,293.2421569824219,297.1499938964844,293.1499938964844,0.0044002588838338,-1646.9327392578125,297.0743408203125,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376150488853454,0.7744465470314026,0.7744465470314026,1.0,1.0,-1.1204458475112915,0.4729908108711242,0.6474549770355225,0.1994674503803253,0.0,0.0,0.6441136598587036,37.43532180786133,43.0,-11.624626159667969,-13602.638671875,151.18609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983642578125,308.218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.3114216923713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255508303642273,0.7255581617355347,-7.332287623285083e-06,0.0,0.0003160534251946,0.0,0.0,62.097312927246094,0.0,0.0,0.0,0.4557976722717285,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126922592520713,-2522.679931640625,304.146728515625,0.8016305565834045,0.177462950348854,0.1604006886482238,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655617818236,-373.81488037109375,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680435091257095,-2702.000244140625,304.146728515625,0.8896974325180054,0.2449690103530883,0.1718024313449859,293.0896301269531,297.1499938964844,293.1499938964844,0.2598116397857666,-5171.56396484375,304.14630126953125,0.9990000128746032,0.4171052575111389,0.3288419544696808,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845507316291,-1642.4354248046875,297.0389404296875,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356506347656,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940920829773,0.7741571068763733,0.7741571068763733,1.0,1.0,-1.128097653388977,0.476331502199173,0.6517661809921265,0.2012681812047958,0.0,0.0,0.6470131278038025,38.36290740966797,46.0,-20.47318649291992,-13716.9814453125,155.10047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.810546875,18000.0,0.0,0.0,0.3125576078891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294190526008606,0.729426383972168,-7.355971320066601e-06,0.0,0.0003172062570229,0.0,0.0,62.73410034179688,0.0,0.0,0.0,0.4573096036911011,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126922592520713,-2522.679931640625,304.146728515625,0.8016305565834045,0.177462950348854,0.1604006886482238,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655617818236,-373.81488037109375,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680435091257095,-2702.000244140625,304.146728515625,0.8896974325180054,0.2449690103530883,0.1718024313449859,293.0896301269531,297.1499938964844,293.1499938964844,0.2598116397857666,-5171.56396484375,304.14630126953125,0.9990000128746032,0.4171052575111389,0.3288419544696808,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845507316291,-1642.4354248046875,297.0389404296875,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356506347656,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940920829773,0.7741571068763733,0.7741571068763733,1.0,1.0,-1.128097653388977,0.476331502199173,0.6517661809921265,0.2012681812047958,0.0,0.0,0.6470131278038025,38.36290740966797,46.0,-20.47318649291992,-13716.9814453125,155.10047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.810546875,18000.0,0.0,0.0,0.3125576078891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294190526008606,0.729426383972168,-7.355971320066601e-06,0.0,0.0003172062570229,0.0,0.0,62.73410034179688,0.0,0.0,0.0,0.4573096036911011,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135662719607353,-2538.729736328125,304.1463623046875,0.7974905967712402,0.1783018559217453,0.1611998677253723,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355422914028,-379.0435485839844,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691755950450897,-2716.876953125,304.1459350585937,0.8848618865013123,0.2459581047296524,0.1725172102451324,293.09698486328125,297.1499938964844,293.1499938964844,0.2664707005023956,-5279.80224609375,304.1364440917969,0.9990000128746032,0.4171548187732696,0.3355084061622619,293.2388916015625,297.1499938964844,293.1499938964844,0.0043704030103981,-1638.635986328125,297.0016784667969,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175231933594,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429895251989364,0.7738676071166992,0.7738676071166992,1.0,1.0,-1.1382373571395874,0.4807683527469635,0.6574690341949463,0.2036895453929901,0.0,0.0,0.6525374054908752,39.68203353881836,49.0,-24.761459350585938,-13865.7333984375,160.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17899.443359375,18000.0,0.0,0.0,0.3138603568077087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388359904289246,0.7388434410095215,-7.429090601362986e-06,0.0,0.000318528356729,0.0,0.0,64.40481567382812,0.0,0.0,0.0,0.4611052870750427,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135662719607353,-2538.729736328125,304.1463623046875,0.7974905967712402,0.1783018559217453,0.1611998677253723,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355422914028,-379.0435485839844,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691755950450897,-2716.876953125,304.1459350585937,0.8848618865013123,0.2459581047296524,0.1725172102451324,293.09698486328125,297.1499938964844,293.1499938964844,0.2664707005023956,-5279.80224609375,304.1364440917969,0.9990000128746032,0.4171548187732696,0.3355084061622619,293.2388916015625,297.1499938964844,293.1499938964844,0.0043704030103981,-1638.635986328125,297.0016784667969,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175231933594,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429895251989364,0.7738676071166992,0.7738676071166992,1.0,1.0,-1.1382373571395874,0.4807683527469635,0.6574690341949463,0.2036895453929901,0.0,0.0,0.6525374054908752,39.68203353881836,49.0,-24.761459350585938,-13865.7333984375,160.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17899.443359375,18000.0,0.0,0.0,0.3138603568077087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388359904289246,0.7388434410095215,-7.429090601362986e-06,0.0,0.000318528356729,0.0,0.0,64.40481567382812,0.0,0.0,0.0,0.4611052870750427,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144514605402946,-2554.95068359375,304.1460876464844,0.7922473549842834,0.1791254132986068,0.1619981527328491,292.9818420410156,297.1499938964844,293.1499938964844,0.00490961689502,-384.5477600097656,297.623291015625,0.506874144077301,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703712940216064,-2732.529052734375,304.1452941894531,0.8789055943489075,0.2469818741083145,0.1732682883739471,293.1106872558594,297.1499938964844,293.1499938964844,0.2747672200202942,-5412.90087890625,304.1271667480469,0.9990000128746032,0.4157328307628631,0.34371218085289,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569207191467,-1635.1051025390625,296.96319580078125,0.506874144077301,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0966796875,1.0,0.2467399537563324,0.773463249206543,0.773463249206543,1.0,1.0,-1.15034818649292,0.4860644042491913,0.6642837524414062,0.2065911740064621,0.0,0.0,0.6606442928314209,41.33487319946289,52.0,-26.04696083068848,-14041.8017578125,167.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.758544921875,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.0703125,18000.0,0.0,0.0,0.3155553638935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539335489273071,0.7539410591125488,-7.555709544249112e-06,0.0,0.0003202485968358,0.0,0.0,67.20345306396484,0.0,0.0,0.0,0.4672880172729492,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144514605402946,-2554.95068359375,304.1460876464844,0.7922473549842834,0.1791254132986068,0.1619981527328491,292.9818420410156,297.1499938964844,293.1499938964844,0.00490961689502,-384.5477600097656,297.623291015625,0.506874144077301,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703712940216064,-2732.529052734375,304.1452941894531,0.8789055943489075,0.2469818741083145,0.1732682883739471,293.1106872558594,297.1499938964844,293.1499938964844,0.2747672200202942,-5412.90087890625,304.1271667480469,0.9990000128746032,0.4157328307628631,0.34371218085289,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569207191467,-1635.1051025390625,296.96319580078125,0.506874144077301,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0966796875,1.0,0.2467399537563324,0.773463249206543,0.773463249206543,1.0,1.0,-1.15034818649292,0.4860644042491913,0.6642837524414062,0.2065911740064621,0.0,0.0,0.6606442928314209,41.33487319946289,52.0,-26.04696083068848,-14041.8017578125,167.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.758544921875,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.0703125,18000.0,0.0,0.0,0.3155553638935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539335489273071,0.7539410591125488,-7.555709544249112e-06,0.0,0.0003202485968358,0.0,0.0,67.20345306396484,0.0,0.0,0.0,0.4672880172729492,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153316870331764,-2571.037353515625,304.1459350585937,0.7862611413002014,0.1799292266368866,0.1627893298864364,292.974853515625,297.1499938964844,293.1499938964844,0.0049871387891471,-390.26165771484375,297.6921691894531,0.5021562576293945,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715995073318481,-2748.542236328125,304.14483642578125,0.8722309470176697,0.2480255961418151,0.1740431934595108,293.1298828125,297.1499938964844,293.1499938964844,0.2843808829784393,-5565.30029296875,304.1187744140625,0.9990000128746032,0.4128462970256805,0.3531143963336944,293.2373046875,297.1499938964844,293.1499938964844,0.0043435841798782,-1631.59619140625,296.9239501953125,0.5021562576293945,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066628456116,0.7730588912963867,0.7730588912963867,1.0,1.0,-1.1639888286590576,0.4920430183410644,0.6719457507133484,0.2098788917064666,0.0,0.0,0.6712019443511963,43.27240753173828,40.0,-25.712387084960938,-14239.158203125,175.19223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17784.767578125,18000.0,0.0,0.0,0.3178226947784424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745676040649414,0.7745752930641174,-7.73810188547941e-06,0.0,0.0003225496329832,0.0,0.0,71.21075439453125,0.0,0.0,0.0,0.4758612513542175,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153316870331764,-2571.037353515625,304.1459350585937,0.7862611413002014,0.1799292266368866,0.1627893298864364,292.974853515625,297.1499938964844,293.1499938964844,0.0049871387891471,-390.26165771484375,297.6921691894531,0.5021562576293945,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715995073318481,-2748.542236328125,304.14483642578125,0.8722309470176697,0.2480255961418151,0.1740431934595108,293.1298828125,297.1499938964844,293.1499938964844,0.2843808829784393,-5565.30029296875,304.1187744140625,0.9990000128746032,0.4128462970256805,0.3531143963336944,293.2373046875,297.1499938964844,293.1499938964844,0.0043435841798782,-1631.59619140625,296.9239501953125,0.5021562576293945,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066628456116,0.7730588912963867,0.7730588912963867,1.0,1.0,-1.1639888286590576,0.4920430183410644,0.6719457507133484,0.2098788917064666,0.0,0.0,0.6712019443511963,43.27240753173828,40.0,-25.712387084960938,-14239.158203125,175.19223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17784.767578125,18000.0,0.0,0.0,0.3178226947784424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745676040649414,0.7745752930641174,-7.73810188547941e-06,0.0,0.0003225496329832,0.0,0.0,71.21075439453125,0.0,0.0,0.0,0.4758612513542175,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157204061746597,-2578.08984375,304.1459655761719,0.7866261601448059,0.1803390383720398,0.1631530523300171,292.97137451171875,297.1499938964844,293.1499938964844,0.00502351205796,-392.8918762207031,297.7285461425781,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721597611904144,-2755.786865234375,304.1447448730469,0.8726003170013428,0.2485669404268264,0.1744148582220077,293.1393737792969,297.1499938964844,293.1499938964844,0.2851283550262451,-5575.12060546875,304.12322998046875,0.9990000128746032,0.4112321138381958,0.3534241914749145,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339938856661,-1628.6268310546875,296.9053039550781,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508896589279175,0.7728567123413086,0.7728567123413086,1.0,1.0,-1.165265679359436,0.4925676882266998,0.6726980209350586,0.2102075219154358,0.0,0.0,0.6770943403244019,43.34950637817383,40.0,-16.978979110717773,-14300.4150390625,175.73300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575927734375,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17758.5859375,18000.0,0.0,0.0,0.3191811442375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786814272403717,0.7868221402168274,-7.850620022509247e-06,0.0,0.000323928281432,0.0,0.0,73.68572235107422,0.0,0.0,0.0,0.480996698141098,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.115977331995964,-2582.55224609375,304.146240234375,0.7895599007606506,0.1807602643966674,0.1635045409202575,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553637556731,-395.0118408203125,297.771240234375,0.5035088062286377,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725320070981979,-2760.4091796875,304.14501953125,0.8757908940315247,0.2491242289543151,0.1747810393571853,293.1442565917969,297.1499938964844,293.1499938964844,0.2823637723922729,-5528.6201171875,304.1331787109375,0.9990000128746032,0.4104019105434418,0.3503605723381042,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205926194787,-1623.5528564453125,296.89324951171875,0.5035088062286377,0.050000000745058,0.2311141043901443,291.07745361328125,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495506405830383,0.772618293762207,0.772618293762207,1.0,1.0,-1.162295937538147,0.4912250339984894,0.67107093334198,0.2094430029392242,0.0,0.0,0.6815446615219116,42.73235702514648,28.0,4.694065570831299,-14327.822265625,173.60836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17764.138671875,18000.0,0.0,0.0,0.3205928802490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986495494842529,0.7986574769020081,-7.96810127212666e-06,0.0,0.0003253610339015,0.0,0.0,76.18900299072266,0.0,0.0,0.0,0.4859725832939148,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161916181445121,-2585.6337890625,304.14715576171875,0.801731526851654,0.1816336065530777,0.1641828417778015,292.961181640625,297.1499938964844,293.1499938964844,0.0051066945306956,-397.9472961425781,297.8717956542969,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728419661521911,-2763.65673828125,304.14617919921875,0.8891958594322205,0.2502747774124145,0.1754998862743377,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19091796875,304.16180419921875,0.9990000128746032,0.4121711850166321,0.3364721536636352,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833723127841,-1608.0406494140625,296.88604736328125,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361461877823,0.7721414566040039,0.7721414566040039,1.0,1.0,-1.1466143131256104,0.4842507243156433,0.6623636484146118,0.2054960429668426,0.0,0.0,0.6839431524276733,39.96815490722656,31.0,48.707427978515625,-14270.16015625,163.51693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17892.0,18000.0,0.0,0.0,0.3232210278511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118977546691895,0.8119059205055237,-8.129177331284154e-06,0.0,0.0003280282544437,0.0,0.0,79.26758575439453,0.0,0.0,0.0,0.4917249381542206,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161916181445121,-2585.6337890625,304.14715576171875,0.801731526851654,0.1816336065530777,0.1641828417778015,292.961181640625,297.1499938964844,293.1499938964844,0.0051066945306956,-397.9472961425781,297.8717956542969,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728419661521911,-2763.65673828125,304.14617919921875,0.8891958594322205,0.2502747774124145,0.1754998862743377,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19091796875,304.16180419921875,0.9990000128746032,0.4121711850166321,0.3364721536636352,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833723127841,-1608.0406494140625,296.88604736328125,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361461877823,0.7721414566040039,0.7721414566040039,1.0,1.0,-1.1466143131256104,0.4842507243156433,0.6623636484146118,0.2054960429668426,0.0,0.0,0.6839431524276733,39.96815490722656,31.0,48.707427978515625,-14270.16015625,163.51693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17892.0,18000.0,0.0,0.0,0.3232210278511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118977546691895,0.8119059205055237,-8.129177331284154e-06,0.0,0.0003280282544437,0.0,0.0,79.26758575439453,0.0,0.0,0.0,0.4917249381542206,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756251335144,-2588.12646484375,304.14776611328125,0.8107282519340515,0.1825119256973266,0.1649098992347717,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590916700661,-400.8439636230469,297.9774475097656,0.5160514712333679,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730910241603851,-2766.11181640625,304.1470031738281,0.8993203043937683,0.2514382302761078,0.1762610673904419,293.1108093261719,297.1499938964844,293.1499938964844,0.2585700750350952,-5142.0361328125,304.1741943359375,0.9990000128746032,0.4176253080368042,0.3269713521003723,293.23492431640625,297.1499938964844,293.1499938964844,0.004247433040291,-1592.6456298828125,296.88555908203125,0.5160514712333679,0.050000000745058,0.2303220331668853,291.1618347167969,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.16510009765625,1.0,0.2402102649211883,0.7716646194458008,0.7716646194458008,1.0,1.0,-1.1365329027175903,0.4797840714454651,0.6567487716674805,0.2028550505638122,0.0,0.0,0.6789951324462891,38.145050048828125,34.0,52.45674896240234,-14200.658203125,157.0703582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.958984375,18000.0,0.0,0.0,0.3251391649246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076392412185669,0.8076473474502563,-8.124441592372023e-06,0.0,0.0003299749223515,0.0,0.0,78.61479949951172,0.0,0.0,0.0,0.4901655614376068,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756251335144,-2588.12646484375,304.14776611328125,0.8107282519340515,0.1825119256973266,0.1649098992347717,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590916700661,-400.8439636230469,297.9774475097656,0.5160514712333679,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730910241603851,-2766.11181640625,304.1470031738281,0.8993203043937683,0.2514382302761078,0.1762610673904419,293.1108093261719,297.1499938964844,293.1499938964844,0.2585700750350952,-5142.0361328125,304.1741943359375,0.9990000128746032,0.4176253080368042,0.3269713521003723,293.23492431640625,297.1499938964844,293.1499938964844,0.004247433040291,-1592.6456298828125,296.88555908203125,0.5160514712333679,0.050000000745058,0.2303220331668853,291.1618347167969,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.16510009765625,1.0,0.2402102649211883,0.7716646194458008,0.7716646194458008,1.0,1.0,-1.1365329027175903,0.4797840714454651,0.6567487716674805,0.2028550505638122,0.0,0.0,0.6789951324462891,38.145050048828125,34.0,52.45674896240234,-14200.658203125,157.0703582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.958984375,18000.0,0.0,0.0,0.3251391649246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076392412185669,0.8076473474502563,-8.124441592372023e-06,0.0,0.0003299749223515,0.0,0.0,78.61479949951172,0.0,0.0,0.0,0.4901655614376068,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.116860419511795,-2596.526123046875,304.1476745605469,0.8156708478927612,0.1833979040384292,0.1656719893217086,292.9483337402344,297.1499938964844,293.1499938964844,0.005224029533565,-404.9871215820313,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.173789381980896,-2774.816162109375,304.1468200683594,0.905170202255249,0.2526256740093231,0.1770596951246261,293.0867919921875,297.1499938964844,293.1499938964844,0.2535373866558075,-5062.43798828125,304.1742858886719,0.9990000128746032,0.4234913885593414,0.3223506212234497,293.2330627441406,297.1499938964844,293.1499938964844,0.004221346694976,-1582.3902587890625,296.8718566894531,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1806335449219,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.1814880371094,1.0,0.2386365532875061,0.7706766724586487,0.7706766724586487,1.0,1.0,-1.1326398849487305,0.4780439138412475,0.6545959115028381,0.2018001228570938,0.0,0.0,0.6734219789505005,37.2897834777832,37.0,27.27702522277832,-14164.4873046875,154.31675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6936340332031,308.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.662109375,18000.0,0.0,0.0,0.3263155519962311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796241044998169,0.7962490320205688,-8.023579539440107e-06,0.0,0.0003311688196845,0.0,0.0,76.24853515625,0.0,0.0,0.0,0.4854590892791748,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.116860419511795,-2596.526123046875,304.1476745605469,0.8156708478927612,0.1833979040384292,0.1656719893217086,292.9483337402344,297.1499938964844,293.1499938964844,0.005224029533565,-404.9871215820313,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.173789381980896,-2774.816162109375,304.1468200683594,0.905170202255249,0.2526256740093231,0.1770596951246261,293.0867919921875,297.1499938964844,293.1499938964844,0.2535373866558075,-5062.43798828125,304.1742858886719,0.9990000128746032,0.4234913885593414,0.3223506212234497,293.2330627441406,297.1499938964844,293.1499938964844,0.004221346694976,-1582.3902587890625,296.8718566894531,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1806335449219,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.1814880371094,1.0,0.2386365532875061,0.7706766724586487,0.7706766724586487,1.0,1.0,-1.1326398849487305,0.4780439138412475,0.6545959115028381,0.2018001228570938,0.0,0.0,0.6734219789505005,37.2897834777832,37.0,27.27702522277832,-14164.4873046875,154.31675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6936340332031,308.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.662109375,18000.0,0.0,0.0,0.3263155519962311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796241044998169,0.7962490320205688,-8.023579539440107e-06,0.0,0.0003311688196845,0.0,0.0,76.24853515625,0.0,0.0,0.0,0.4854590892791748,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173782125115394,-2605.5078125,304.1476135253906,0.8176684975624084,0.1842903792858123,0.166466012597084,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959620952606,-409.5804443359375,298.16656494140625,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745420545339584,-2784.2001953125,304.1466369628906,0.9076544642448424,0.2538382112979889,0.1778959184885025,293.0694885253906,297.1499938964844,293.1499938964844,0.2519420385360718,-5038.76611328125,304.16876220703125,0.9990000128746032,0.4286175072193146,0.3214060664176941,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007714509963,-1574.12158203125,296.8584289550781,0.5193478465080261,0.050000000745058,0.230141595005989,291.197021484375,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1996154785156,1.0,0.2385956943035125,0.745502769947052,0.745502769947052,1.0,1.0,-1.133417010307312,0.4747860729694366,0.658630907535553,0.1983445435762405,0.0,0.0,0.6663315892219543,37.13638687133789,40.0,29.04584312438965,-14120.6669921875,154.24351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.63671875,18000.0,0.0,0.0,0.3267962634563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783053994178772,0.7830619215965271,-7.901814569777343e-06,0.0,0.0003316566580906,0.0,0.0,73.52901458740234,0.0,0.0,0.0,0.4798726737499237,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173782125115394,-2605.5078125,304.1476135253906,0.8176684975624084,0.1842903792858123,0.166466012597084,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959620952606,-409.5804443359375,298.16656494140625,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745420545339584,-2784.2001953125,304.1466369628906,0.9076544642448424,0.2538382112979889,0.1778959184885025,293.0694885253906,297.1499938964844,293.1499938964844,0.2519420385360718,-5038.76611328125,304.16876220703125,0.9990000128746032,0.4286175072193146,0.3214060664176941,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007714509963,-1574.12158203125,296.8584289550781,0.5193478465080261,0.050000000745058,0.230141595005989,291.197021484375,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1996154785156,1.0,0.2385956943035125,0.745502769947052,0.745502769947052,1.0,1.0,-1.133417010307312,0.4747860729694366,0.658630907535553,0.1983445435762405,0.0,0.0,0.6663315892219543,37.13638687133789,40.0,29.04584312438965,-14120.6669921875,154.24351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.63671875,18000.0,0.0,0.0,0.3267962634563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783053994178772,0.7830619215965271,-7.901814569777343e-06,0.0,0.0003316566580906,0.0,0.0,73.52901458740234,0.0,0.0,0.0,0.4798726737499237,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176335960626602,-2609.92041015625,304.1475830078125,0.8177306652069092,0.1847335696220398,0.1668693274259567,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328219801187,-411.9109497070313,298.2154846191406,0.5189253687858582,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.174916535615921,-2788.854736328125,304.1465759277344,0.9077276587486268,0.2544481456279754,0.1783236414194107,293.06396484375,297.1499938964844,293.1499938964844,0.2522346675395965,-5044.55224609375,304.1648254394531,0.9990000128746032,0.4307255148887634,0.3221072554588318,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902945376932,-1569.8770751953125,296.8529052734375,0.5189253687858582,0.050000000745058,0.2301641404628753,291.2069091796875,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2084045410156,1.0,0.2390614598989486,0.7356036901473999,0.7356036901473999,1.0,1.0,-1.135288119316101,0.4739415049552917,0.6613466143608093,0.1971177458763122,0.0,0.0,0.6615245938301086,37.28156661987305,40.0,24.68110466003418,-14099.4453125,155.05364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87078857421875,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.826171875,18000.0,0.0,0.0,0.3267754912376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735573053359985,0.7735651135444641,-7.818209269316867e-06,0.0,0.0003316355869174,0.0,0.0,71.63562774658203,0.0,0.0,0.0,0.4759394824504852,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179473772644996,-2615.475341796875,304.1474609375,0.8172483444213867,0.1851728111505508,0.1672740876674652,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719663992524,-414.4713439941406,298.26226806640625,0.5180971622467041,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753819286823272,-2794.76171875,304.1463623046875,0.9071133732795716,0.2550587952136993,0.1787556558847427,293.060546875,297.1499938964844,293.1499938964844,0.2533049583435058,-5062.9658203125,304.1601867675781,0.9990000128746032,0.4324870407581329,0.3234919607639313,293.2287902832031,297.1499938964844,293.1499938964844,0.0041812136769294,-1566.4583740234375,296.84423828125,0.5180971622467041,0.050000000745058,0.2302087992429733,291.211181640625,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2114562988281,1.0,0.2398099303245544,0.7270846366882324,0.7270846366882324,1.0,1.0,-1.1380188465118408,0.4735807180404663,0.6644381284713745,0.1962102204561233,0.0,0.0,0.6569886207580566,37.556758880615234,43.0,15.037872314453123,-14082.80078125,156.36180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382629394531,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18196.501953125,18000.0,0.0,0.0,0.3265915215015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763435959815979,0.763443648815155,-7.725172508799005e-06,0.0,0.0003314488567411,0.0,0.0,69.62306213378906,0.0,0.0,0.0,0.4717572927474975,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187161654233932,-2629.33056640625,304.1470031738281,0.8148719072341919,0.186034694314003,0.1680821031332016,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574394598603,-420.2521362304688,298.35064697265625,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765381246805191,-2809.64892578125,304.1456298828125,0.9041793942451476,0.2562775611877441,0.179628312587738,293.0598449707031,297.1499938964844,293.1499938964844,0.2574921250343323,-5132.67724609375,304.1497802734375,0.9990000128746032,0.4349138736724853,0.3280463814735412,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667656041681,-1561.740234375,296.8187866210937,0.5154291987419128,0.050000000745058,0.2303570955991745,291.20556640625,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.2420456707477569,0.713432788848877,0.713432788848877,1.0,1.0,-1.1457171440124512,0.4741824269294739,0.6715347766876221,0.1952894181013107,0.0,0.0,0.6497908234596252,38.45311737060547,46.0,-6.5611891746521,-14077.1416015625,160.31253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.232421875,18000.0,0.0,0.0,0.3258370161056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454995512962341,0.7455070614814758,-7.551593171228887e-06,0.0,0.0003306831640657,0.0,0.0,66.08135986328125,0.0,0.0,0.0,0.464299738407135,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187161654233932,-2629.33056640625,304.1470031738281,0.8148719072341919,0.186034694314003,0.1680821031332016,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574394598603,-420.2521362304688,298.35064697265625,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765381246805191,-2809.64892578125,304.1456298828125,0.9041793942451476,0.2562775611877441,0.179628312587738,293.0598449707031,297.1499938964844,293.1499938964844,0.2574921250343323,-5132.67724609375,304.1497802734375,0.9990000128746032,0.4349138736724853,0.3280463814735412,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667656041681,-1561.740234375,296.8187866210937,0.5154291987419128,0.050000000745058,0.2303570955991745,291.20556640625,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.2420456707477569,0.713432788848877,0.713432788848877,1.0,1.0,-1.1457171440124512,0.4741824269294739,0.6715347766876221,0.1952894181013107,0.0,0.0,0.6497908234596252,38.45311737060547,46.0,-6.5611891746521,-14077.1416015625,160.31253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.232421875,18000.0,0.0,0.0,0.3258370161056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454995512962341,0.7455070614814758,-7.551593171228887e-06,0.0,0.0003306831640657,0.0,0.0,66.08135986328125,0.0,0.0,0.0,0.464299738407135,4.0,0.0,1.0
