time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196007505059242,-2645.414794921875,304.14654541015625,0.8109238743782043,0.1868666857481002,0.1688790768384933,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504785850644,-426.6701049804688,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778896749019622,-2827.1552734375,304.14483642578125,0.8995505571365356,0.2574837803840637,0.1805048137903213,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.435838520526886,0.3345943093299866,293.2256774902344,297.1499938964844,293.1499938964844,0.004155489616096,-1558.824951171875,296.78582763671875,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451090067625045,0.703241765499115,0.703241765499115,1.0,1.0,-1.1558995246887207,0.4763154685497284,0.6795840859413147,0.1954223066568374,0.0,0.0,0.6458441615104675,39.75090789794922,49.0,-22.7093448638916,-14113.7373046875,165.82916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.537109375,18000.0,0.0,0.0,0.32480588555336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336406111717224,0.7336480617523193,-7.428766821249155e-06,0.0,0.0003296367067378,0.0,0.0,63.745887756347656,0.0,0.0,0.0,0.4593178629875183,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196007505059242,-2645.414794921875,304.14654541015625,0.8109238743782043,0.1868666857481002,0.1688790768384933,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504785850644,-426.6701049804688,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778896749019622,-2827.1552734375,304.14483642578125,0.8995505571365356,0.2574837803840637,0.1805048137903213,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.435838520526886,0.3345943093299866,293.2256774902344,297.1499938964844,293.1499938964844,0.004155489616096,-1558.824951171875,296.78582763671875,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451090067625045,0.703241765499115,0.703241765499115,1.0,1.0,-1.1558995246887207,0.4763154685497284,0.6795840859413147,0.1954223066568374,0.0,0.0,0.6458441615104675,39.75090789794922,49.0,-22.7093448638916,-14113.7373046875,165.82916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.537109375,18000.0,0.0,0.0,0.32480588555336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336406111717224,0.7336480617523193,-7.428766821249155e-06,0.0,0.0003296367067378,0.0,0.0,63.745887756347656,0.0,0.0,0.0,0.4593178629875183,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.120570920407772,-2663.0791015625,304.14605712890625,0.8057812452316284,0.1877457201480865,0.1697016656398773,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506213732063,-433.589111328125,298.5202331542969,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.179377019405365,-2846.417236328125,304.1440734863281,0.8937230110168457,0.2587534785270691,0.1814125627279281,293.0794982910156,297.1499938964844,293.1499938964844,0.2721729576587677,-5370.73779296875,304.1290588378906,0.9990000128746032,0.4353480637073517,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041471067816019,-1557.2550048828125,296.7498779296875,0.5073999166488647,0.050000000745058,0.2308482825756073,291.16424560546875,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.1616516113281,1.0,0.2488356977701187,0.6954196095466614,0.6954196095466614,1.0,1.0,-1.1681019067764282,0.4796956479549408,0.688406229019165,0.1964135915040969,0.0,0.0,0.6454855799674988,41.3853759765625,52.0,-31.44892120361328,-14191.619140625,172.70997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.787109375,18000.0,0.0,0.0,0.3238210678100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293296456336975,0.7293369770050049,-7.372798336291453e-06,0.0,0.0003286372229922,0.0,0.0,62.83419799804688,0.0,0.0,0.0,0.4574227929115295,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.120570920407772,-2663.0791015625,304.14605712890625,0.8057812452316284,0.1877457201480865,0.1697016656398773,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506213732063,-433.589111328125,298.5202331542969,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.179377019405365,-2846.417236328125,304.1440734863281,0.8937230110168457,0.2587534785270691,0.1814125627279281,293.0794982910156,297.1499938964844,293.1499938964844,0.2721729576587677,-5370.73779296875,304.1290588378906,0.9990000128746032,0.4353480637073517,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041471067816019,-1557.2550048828125,296.7498779296875,0.5073999166488647,0.050000000745058,0.2308482825756073,291.16424560546875,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.1616516113281,1.0,0.2488356977701187,0.6954196095466614,0.6954196095466614,1.0,1.0,-1.1681019067764282,0.4796956479549408,0.688406229019165,0.1964135915040969,0.0,0.0,0.6454855799674988,41.3853759765625,52.0,-31.44892120361328,-14191.619140625,172.70997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.787109375,18000.0,0.0,0.0,0.3238210678100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293296456336975,0.7293369770050049,-7.372798336291453e-06,0.0,0.0003286372229922,0.0,0.0,62.83419799804688,0.0,0.0,0.0,0.4574227929115295,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216298565268516,-2682.3095703125,304.1456298828125,0.7998867630958557,0.1886850148439407,0.1706002503633499,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570687495172,-440.8819885253906,298.60797119140625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809891015291214,-2867.2314453125,304.14337158203125,0.8872067332267761,0.260104775428772,0.1823932230472564,293.0973815917969,297.1499938964844,293.1499938964844,0.2817520797252655,-5523.20361328125,304.1201171875,0.9990000128746032,0.4335214793682098,0.3519816100597381,293.2227478027344,297.1499938964844,293.1499938964844,0.004140886478126,-1556.5419921875,296.714111328125,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893385410309,0.6891173124313354,0.6891173124313354,1.0,1.0,-1.181968092918396,0.4840545654296875,0.6979135870933533,0.1980649083852768,0.0,0.0,0.6486476063728333,43.30170822143555,55.0,-34.4394416809082,-14305.3203125,180.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.083984375,18000.0,0.0,0.0,0.3231998980045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327411770820618,0.7327485680580139,-7.386572633549804e-06,0.0,0.0003280068340245,0.0,0.0,63.35237884521485,0.0,0.0,0.0,0.4586977362632751,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216298565268516,-2682.3095703125,304.1456298828125,0.7998867630958557,0.1886850148439407,0.1706002503633499,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570687495172,-440.8819885253906,298.60797119140625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809891015291214,-2867.2314453125,304.14337158203125,0.8872067332267761,0.260104775428772,0.1823932230472564,293.0973815917969,297.1499938964844,293.1499938964844,0.2817520797252655,-5523.20361328125,304.1201171875,0.9990000128746032,0.4335214793682098,0.3519816100597381,293.2227478027344,297.1499938964844,293.1499938964844,0.004140886478126,-1556.5419921875,296.714111328125,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893385410309,0.6891173124313354,0.6891173124313354,1.0,1.0,-1.181968092918396,0.4840545654296875,0.6979135870933533,0.1980649083852768,0.0,0.0,0.6486476063728333,43.30170822143555,55.0,-34.4394416809082,-14305.3203125,180.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.083984375,18000.0,0.0,0.0,0.3231998980045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327411770820618,0.7327485680580139,-7.386572633549804e-06,0.0,0.0003280068340245,0.0,0.0,63.35237884521485,0.0,0.0,0.0,0.4586977362632751,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221683621406555,-2692.060302734375,304.1454467773437,0.7967602014541626,0.1891591548919677,0.171060249209404,292.9076538085937,297.1499938964844,293.1499938964844,0.0058123017661273,-444.6274719238281,298.6531066894531,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818126291036605,-2877.828857421875,304.14306640625,0.8837708234786987,0.2607929706573486,0.182897612452507,293.1080017089844,297.1499938964844,293.1499938964844,0.2869557738304138,-5605.28564453125,304.1160888671875,0.9990000128746032,0.4321013987064361,0.3569828867912292,293.2218933105469,297.1499938964844,293.1499938964844,0.0041382666677236,-1556.3421630859375,296.6966552734375,0.5002934336662292,0.050000000745058,0.231347844004631,291.1265869140625,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241149902344,1.0,0.2553758323192596,0.6863681077957153,0.6863681077957153,1.0,1.0,-1.1893861293792725,0.4865152239799499,0.7028708457946777,0.1990788429975509,0.0,0.0,0.6514498591423035,44.353515625,55.0,-34.3265380859375,-14373.0322265625,185.2531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25494384765625,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.66796875,18000.0,0.0,0.0,0.3231120407581329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372112274169922,0.7372186183929443,-7.419036137434887e-06,0.0,0.000327917659888,0.0,0.0,64.13175964355469,0.0,0.0,0.0,0.4604798257350921,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227056309580802,-2701.76708984375,304.1452941894531,0.7935490012168884,0.1896328330039978,0.1715226620435714,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686533011496,-448.4180908203125,298.6991271972656,0.4978534877300262,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826381385326385,-2888.42626953125,304.142822265625,0.8802579045295715,0.2614853978157043,0.1834073364734649,293.11968994140625,297.1499938964844,293.1499938964844,0.2923923134803772,-5690.52978515625,304.11236572265625,0.9990000128746032,0.4303373992443084,0.3621841073036194,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358671151101,-1556.1922607421875,296.6796264648437,0.4978534877300262,0.050000000745058,0.2315348088741302,291.1146850585937,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.2577513754367828,0.6838226318359375,0.6838226318359375,1.0,1.0,-1.1970676183700562,0.4891266524791717,0.707940936088562,0.2001929879188537,0.0,0.0,0.6550015807151794,45.46185302734375,58.0,-33.49422836303711,-14446.6396484375,189.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.783203125,18000.0,0.0,0.0,0.3232115507125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434099912643433,0.7434174418449402,-7.467995146726025e-06,0.0,0.0003280186210758,0.0,0.0,65.24878692626953,0.0,0.0,0.0,0.4629870355129242,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237669289112091,-2720.876708984375,304.14508056640625,0.7869814038276672,0.1905746459960937,0.1724489629268646,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845387004315,-456.1114501953125,298.7937927246094,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842826753854751,-2909.46044921875,304.1424865722656,0.8731251358985901,0.2628836035728454,0.1844382584095001,293.1460876464844,297.1499938964844,293.1499938964844,0.3038427233695984,-5868.4931640625,304.1058654785156,0.9990000128746032,0.425761729478836,0.3730691373348236,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315564885735,-1555.9593505859375,296.64703369140625,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927124023437,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0906982421875,1.0,0.2627202570438385,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.2130635976791382,0.4947060644626617,0.718357503414154,0.2026562988758087,0.0,0.0,0.6641361713409424,47.82949066162109,46.0,-30.567089080810547,-14607.9609375,200.0342254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.783203125,18000.0,0.0,0.0,0.324053555727005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605597972869873,0.7605673670768738,-7.613054094690597e-06,0.0,0.0003288731677457,0.0,0.0,68.46670532226562,0.0,0.0,0.0,0.4700292944908142,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237669289112091,-2720.876708984375,304.14508056640625,0.7869814038276672,0.1905746459960937,0.1724489629268646,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845387004315,-456.1114501953125,298.7937927246094,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842826753854751,-2909.46044921875,304.1424865722656,0.8731251358985901,0.2628836035728454,0.1844382584095001,293.1460876464844,297.1499938964844,293.1499938964844,0.3038427233695984,-5868.4931640625,304.1058654785156,0.9990000128746032,0.425761729478836,0.3730691373348236,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315564885735,-1555.9593505859375,296.64703369140625,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927124023437,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0906982421875,1.0,0.2627202570438385,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.2130635976791382,0.4947060644626617,0.718357503414154,0.2026562988758087,0.0,0.0,0.6641361713409424,47.82949066162109,46.0,-30.567089080810547,-14607.9609375,200.0342254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.783203125,18000.0,0.0,0.0,0.324053555727005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605597972869873,0.7605673670768738,-7.613054094690597e-06,0.0,0.0003288731677457,0.0,0.0,68.46670532226562,0.0,0.0,0.0,0.4700292944908142,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245695129036903,-2735.00390625,304.1454162597656,0.7894296050071716,0.1915566623210907,0.1733043044805526,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872752219438,-462.5185852050781,298.8984069824219,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.18563973903656,-2926.47998046875,304.14276123046875,0.8759975433349609,0.2644227147102356,0.1854749917984008,293.16705322265625,297.1499938964844,293.1499938964844,0.3032701313495636,-5853.2236328125,304.1221618652344,0.9990000128746032,0.4215704202651977,0.371538370847702,293.2173767089844,297.1499938964844,293.1499938964844,0.0041186069138348,-1551.4859619140625,296.62579345703125,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882568359375,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618465721607208,0.6758266091346741,0.6758266091346741,1.0,1.0,-1.2134242057800293,0.4938018321990967,0.7196223139762878,0.2018057405948639,0.0,0.0,0.6731702089309692,47.53228378295898,34.0,0.8519514799118042,-14665.2197265625,199.5397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,308.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17797.359375,18000.0,0.0,0.0,0.3256554305553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815460562705994,0.7815538644790649,-7.808211194060277e-06,0.0,0.0003304988495074,0.0,0.0,72.65731811523438,0.0,0.0,0.0,0.4787485599517822,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245695129036903,-2735.00390625,304.1454162597656,0.7894296050071716,0.1915566623210907,0.1733043044805526,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872752219438,-462.5185852050781,298.8984069824219,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.18563973903656,-2926.47998046875,304.14276123046875,0.8759975433349609,0.2644227147102356,0.1854749917984008,293.16705322265625,297.1499938964844,293.1499938964844,0.3032701313495636,-5853.2236328125,304.1221618652344,0.9990000128746032,0.4215704202651977,0.371538370847702,293.2173767089844,297.1499938964844,293.1499938964844,0.0041186069138348,-1551.4859619140625,296.62579345703125,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882568359375,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618465721607208,0.6758266091346741,0.6758266091346741,1.0,1.0,-1.2134242057800293,0.4938018321990967,0.7196223139762878,0.2018057405948639,0.0,0.0,0.6731702089309692,47.53228378295898,34.0,0.8519514799118042,-14665.2197265625,199.5397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,308.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17797.359375,18000.0,0.0,0.0,0.3256554305553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815460562705994,0.7815538644790649,-7.808211194060277e-06,0.0,0.0003304988495074,0.0,0.0,72.65731811523438,0.0,0.0,0.0,0.4787485599517822,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249463707208633,-2740.946533203125,304.1463317871094,0.800209641456604,0.1925907582044601,0.1741273999214172,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692539602518,-466.8816223144531,299.0204162597656,0.499415785074234,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863584965467453,-2934.8251953125,304.1439819335937,0.8880757093429565,0.2659555077552795,0.1864775121212005,293.1643371582031,297.1499938964844,293.1499938964844,0.2908495366573334,-5651.376953125,304.15234375,0.9990000128746032,0.4216324687004089,0.3588362336158752,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927738882601,-1540.248779296875,296.6283569335937,0.499415785074234,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685642719269,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.1996997594833374,0.4871839582920074,0.7125157713890076,0.1979314088821411,0.0,0.0,0.6750199794769287,44.857547760009766,37.0,41.17127990722656,-14581.56640625,189.5675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,308.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.95703125,18000.0,0.0,0.0,0.3273782730102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925469279289246,0.7925548553466797,-7.94138486526208e-06,0.0,0.0003322473494336,0.0,0.0,75.13531494140625,0.0,0.0,0.0,0.4835052192211151,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249463707208633,-2740.946533203125,304.1463317871094,0.800209641456604,0.1925907582044601,0.1741273999214172,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692539602518,-466.8816223144531,299.0204162597656,0.499415785074234,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863584965467453,-2934.8251953125,304.1439819335937,0.8880757093429565,0.2659555077552795,0.1864775121212005,293.1643371582031,297.1499938964844,293.1499938964844,0.2908495366573334,-5651.376953125,304.15234375,0.9990000128746032,0.4216324687004089,0.3588362336158752,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927738882601,-1540.248779296875,296.6283569335937,0.499415785074234,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685642719269,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.1996997594833374,0.4871839582920074,0.7125157713890076,0.1979314088821411,0.0,0.0,0.6750199794769287,44.857547760009766,37.0,41.17127990722656,-14581.56640625,189.5675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,308.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.95703125,18000.0,0.0,0.0,0.3273782730102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925469279289246,0.7925548553466797,-7.94138486526208e-06,0.0,0.0003322473494336,0.0,0.0,75.13531494140625,0.0,0.0,0.0,0.4835052192211151,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253273338079452,-2746.974853515625,304.1468811035156,0.8080806732177734,0.1936302036046981,0.1750028133392334,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552611343562,-471.3931579589844,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869799345731735,-2941.9697265625,304.1449279785156,0.8969348073005676,0.267399787902832,0.1874537020921707,293.1430358886719,297.1499938964844,293.1499938964844,0.281925231218338,-5508.75341796875,304.1659240722656,0.9990000128746032,0.4255746901035309,0.3504320681095123,293.2119140625,297.1499938964844,293.1499938964844,0.0040690386667847,-1529.6312255859375,296.6361999511719,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.161865234375,1.0,0.2535315155982971,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.1913951635360718,0.4830244183540344,0.7083706855773926,0.1953327357769012,0.0,0.0,0.6709052920341492,43.14571380615234,40.0,42.006378173828125,-14490.5087890625,183.44403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.748046875,18000.0,0.0,0.0,0.3286506831645965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886614203453064,0.7886693477630615,-7.934717359603383e-06,0.0,0.0003335386572871,0.0,0.0,74.54327392578125,0.0,0.0,0.0,0.4820988774299621,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253273338079452,-2746.974853515625,304.1468811035156,0.8080806732177734,0.1936302036046981,0.1750028133392334,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552611343562,-471.3931579589844,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869799345731735,-2941.9697265625,304.1449279785156,0.8969348073005676,0.267399787902832,0.1874537020921707,293.1430358886719,297.1499938964844,293.1499938964844,0.281925231218338,-5508.75341796875,304.1659240722656,0.9990000128746032,0.4255746901035309,0.3504320681095123,293.2119140625,297.1499938964844,293.1499938964844,0.0040690386667847,-1529.6312255859375,296.6361999511719,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.161865234375,1.0,0.2535315155982971,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.1913951635360718,0.4830244183540344,0.7083706855773926,0.1953327357769012,0.0,0.0,0.6709052920341492,43.14571380615234,40.0,42.006378173828125,-14490.5087890625,183.44403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.748046875,18000.0,0.0,0.0,0.3286506831645965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886614203453064,0.7886693477630615,-7.934717359603383e-06,0.0,0.0003335386572871,0.0,0.0,74.54327392578125,0.0,0.0,0.0,0.4820988774299621,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256404221057891,-2752.357666015625,304.1468811035156,0.8105478882789612,0.1941504478454589,0.1754524558782577,292.8744506835937,297.1499938964844,293.1499938964844,0.0063051134347915,-474.2284851074219,299.2050476074219,0.5046307444572449,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874596327543258,-2947.869873046875,304.1449890136719,0.8997921347618103,0.268133282661438,0.1879432797431945,293.1318664550781,297.1499938964844,293.1499938964844,0.2794317007064819,-5469.5732421875,304.1675109863281,0.9990000128746032,0.4278581142425537,0.3481105864048004,293.210205078125,297.1499938964844,293.1499938964844,0.0040610460564494,-1526.32275390625,296.63494873046875,0.5046307444572449,0.050000000745058,0.2310346662998199,291.1679992675781,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.169189453125,1.0,0.2527576088905334,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.1896170377731323,0.4819563329219818,0.7076606750488281,0.194608524441719,0.0,0.0,0.6688353419303894,42.68718338012695,40.0,30.80372428894043,-14459.078125,181.9567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,308.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18076.03125,18000.0,0.0,0.0,0.3290948569774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784420907497406,0.7844288349151611,-7.899117917986587e-06,0.0,0.000333989446517,0.0,0.0,73.69924926757812,0.0,0.0,0.0,0.4803832769393921,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260056942701339,-2758.7353515625,304.14678955078125,0.8122803568840027,0.1946724951267242,0.1759102642536163,292.87109375,297.1499938964844,293.1499938964844,0.0063583296723663,-477.32171630859375,299.26318359375,0.5053224563598633,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880323588848114,-2955.016845703125,304.14483642578125,0.901853621006012,0.2688885629177093,0.1884543001651764,293.12176513671875,297.1499938964844,293.1499938964844,0.2779172956943512,-5446.27880859375,304.16705322265625,0.9990000128746032,0.4300771951675415,0.3467402756214142,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550734847784,-1523.9774169921875,296.6318664550781,0.5053224563598633,0.050000000745058,0.2309870421886444,291.1720275878906,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.1724548339844,1.0,0.2523853182792663,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.1890649795532229,0.4814059436321258,0.7076590061187744,0.1941664665937423,0.0,0.0,0.6669475436210632,42.42495727539063,43.0,19.6091423034668,-14439.9921875,181.2535858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100646972656,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.060546875,18000.0,0.0,0.0,0.3294267654418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801510691642761,0.7801589369773865,-7.859329343773425e-06,0.0,0.0003343262942507,0.0,0.0,72.82738494873047,0.0,0.0,0.0,0.4786108732223511,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268601268529892,-2773.830322265625,304.1464233398437,0.8138356804847717,0.1957190632820129,0.1768467277288437,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739459194242,-484.1639099121094,299.377685546875,0.5054312348365784,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893917769193649,-2972.147216796875,304.144287109375,0.9038045406341552,0.270433634519577,0.18952177464962,293.10650634765625,297.1499938964844,293.1499938964844,0.2774978280067444,-5441.68408203125,304.1619567871094,0.9990000128746032,0.433897316455841,0.3465258181095123,293.204345703125,297.1499938964844,293.1499938964844,0.004047819878906,-1521.513671875,296.6217041015625,0.5054312348365784,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695556640625,1.0,0.2527022361755371,0.6676863431930542,0.6676863431930542,1.0,1.0,-1.1912003755569458,0.4816564619541168,0.7095438838005066,0.1940121948719024,0.0,0.0,0.6642355918884277,42.41560745239258,46.0,0.2085991650819778,-14436.9453125,181.90467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.12890625,18000.0,0.0,0.0,0.3298336863517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729116678237915,0.7729194164276123,-7.786312380630989e-06,0.0,0.0003347392776049,0.0,0.0,71.32432556152344,0.0,0.0,0.0,0.4755648374557495,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268601268529892,-2773.830322265625,304.1464233398437,0.8138356804847717,0.1957190632820129,0.1768467277288437,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739459194242,-484.1639099121094,299.377685546875,0.5054312348365784,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893917769193649,-2972.147216796875,304.144287109375,0.9038045406341552,0.270433634519577,0.18952177464962,293.10650634765625,297.1499938964844,293.1499938964844,0.2774978280067444,-5441.68408203125,304.1619567871094,0.9990000128746032,0.433897316455841,0.3465258181095123,293.204345703125,297.1499938964844,293.1499938964844,0.004047819878906,-1521.513671875,296.6217041015625,0.5054312348365784,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695556640625,1.0,0.2527022361755371,0.6676863431930542,0.6676863431930542,1.0,1.0,-1.1912003755569458,0.4816564619541168,0.7095438838005066,0.1940121948719024,0.0,0.0,0.6642355918884277,42.41560745239258,46.0,0.2085991650819778,-14436.9453125,181.90467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.12890625,18000.0,0.0,0.0,0.3298336863517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729116678237915,0.7729194164276123,-7.786312380630989e-06,0.0,0.0003347392776049,0.0,0.0,71.32432556152344,0.0,0.0,0.0,0.4755648374557495,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278308182954788,-2791.091796875,304.14599609375,0.813284158706665,0.1967608779668808,0.1778007894754409,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002993844449,-491.70208740234375,299.49139404296875,0.5041199326515198,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909443736076355,-2991.7978515625,304.14361572265625,0.9032711386680604,0.2719955146312713,0.1906215697526931,293.09912109375,297.1499938964844,293.1499938964844,0.2800134718418121,-5483.7802734375,304.1537475585937,0.9990000128746032,0.4365153610706329,0.3491300642490387,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453411638736,-1521.2637939453125,296.6079406738281,0.5041199326515198,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984915733337,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969218254089355,0.4833846092224121,0.7135371565818787,0.1946484148502349,0.0,0.0,0.66362464427948,42.98127746582031,49.0,-13.046274185180664,-14477.794921875,184.8595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40625,18000.0,0.0,0.0,0.3300710022449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694233655929565,0.7694311141967773,-7.744005415588617e-06,0.0,0.0003349800826981,0.0,0.0,70.5569839477539,0.0,0.0,0.0,0.474053144454956,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278308182954788,-2791.091796875,304.14599609375,0.813284158706665,0.1967608779668808,0.1778007894754409,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002993844449,-491.70208740234375,299.49139404296875,0.5041199326515198,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909443736076355,-2991.7978515625,304.14361572265625,0.9032711386680604,0.2719955146312713,0.1906215697526931,293.09912109375,297.1499938964844,293.1499938964844,0.2800134718418121,-5483.7802734375,304.1537475585937,0.9990000128746032,0.4365153610706329,0.3491300642490387,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453411638736,-1521.2637939453125,296.6079406738281,0.5041199326515198,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984915733337,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969218254089355,0.4833846092224121,0.7135371565818787,0.1946484148502349,0.0,0.0,0.66362464427948,42.98127746582031,49.0,-13.046274185180664,-14477.794921875,184.8595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40625,18000.0,0.0,0.0,0.3300710022449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694233655929565,0.7694311141967773,-7.744005415588617e-06,0.0,0.0003349800826981,0.0,0.0,70.5569839477539,0.0,0.0,0.0,0.474053144454956,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288600116968155,-2809.409912109375,304.1456298828125,0.8110437989234924,0.1977876722812652,0.1787597835063934,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356470972299,-499.7330627441406,299.6058349609375,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925973296165466,-3012.707275390625,304.1429748535156,0.9007710218429564,0.2735533416271209,0.1917342692613601,293.099609375,297.1499938964844,293.1499938964844,0.2849075198173523,-5563.03369140625,304.14434814453125,0.9990000128746032,0.4377199411392212,0.3540104329586029,293.1962890625,297.1499938964844,293.1499938964844,0.0040459935553371,-1522.3875732421875,296.59259033203125,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456794738769,0.6631171107292175,0.6631171107292175,1.0,1.0,-1.205514669418335,0.4862824380397796,0.7192322611808777,0.1959043145179748,0.0,0.0,0.6654078364372253,44.0215072631836,52.0,-20.21925544738769,-14556.65625,189.7338256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.984375,18000.0,0.0,0.0,0.3303657472133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709157466888428,0.7709234952926636,-7.746840310574044e-06,0.0,0.0003352792118676,0.0,0.0,70.77802276611328,0.0,0.0,0.0,0.474608838558197,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288600116968155,-2809.409912109375,304.1456298828125,0.8110437989234924,0.1977876722812652,0.1787597835063934,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356470972299,-499.7330627441406,299.6058349609375,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925973296165466,-3012.707275390625,304.1429748535156,0.9007710218429564,0.2735533416271209,0.1917342692613601,293.099609375,297.1499938964844,293.1499938964844,0.2849075198173523,-5563.03369140625,304.14434814453125,0.9990000128746032,0.4377199411392212,0.3540104329586029,293.1962890625,297.1499938964844,293.1499938964844,0.0040459935553371,-1522.3875732421875,296.59259033203125,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456794738769,0.6631171107292175,0.6631171107292175,1.0,1.0,-1.205514669418335,0.4862824380397796,0.7192322611808777,0.1959043145179748,0.0,0.0,0.6654078364372253,44.0215072631836,52.0,-20.21925544738769,-14556.65625,189.7338256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.984375,18000.0,0.0,0.0,0.3303657472133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709157466888428,0.7709234952926636,-7.746840310574044e-06,0.0,0.0003352792118676,0.0,0.0,70.77802276611328,0.0,0.0,0.0,0.474608838558197,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299077719449997,-2828.0302734375,304.14532470703125,0.8074495196342468,0.1987915933132171,0.1797133237123489,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788006901741,-508.1162414550781,299.7218933105469,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942888498306274,-3034.0498046875,304.1425170898437,0.8967724442481995,0.2750933766365051,0.1928472071886062,293.1073608398437,297.1499938964844,293.1499938964844,0.2917171120643616,-5671.5361328125,304.1348876953125,0.9990000128746032,0.4374395608901977,0.3607048392295837,293.192626953125,297.1499938964844,293.1499938964844,0.0040486017242074,-1524.3048095703125,296.5768127441406,0.4985398650169372,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1254577636719,1.0,0.2598523795604706,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163773775100708,0.4900964200496673,0.726280927658081,0.1976412087678909,0.0,0.0,0.669585645198822,45.457176208496094,55.0,-23.102371215820312,-14666.1767578125,196.2321929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.83984375,18000.0,0.0,0.0,0.3309344053268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776714563369751,0.7776792645454407,-7.799621926096734e-06,0.0,0.0003358563408255,0.0,0.0,72.0658950805664,0.0,0.0,0.0,0.4773761034011841,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299077719449997,-2828.0302734375,304.14532470703125,0.8074495196342468,0.1987915933132171,0.1797133237123489,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788006901741,-508.1162414550781,299.7218933105469,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942888498306274,-3034.0498046875,304.1425170898437,0.8967724442481995,0.2750933766365051,0.1928472071886062,293.1073608398437,297.1499938964844,293.1499938964844,0.2917171120643616,-5671.5361328125,304.1348876953125,0.9990000128746032,0.4374395608901977,0.3607048392295837,293.192626953125,297.1499938964844,293.1499938964844,0.0040486017242074,-1524.3048095703125,296.5768127441406,0.4985398650169372,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1254577636719,1.0,0.2598523795604706,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163773775100708,0.4900964200496673,0.726280927658081,0.1976412087678909,0.0,0.0,0.669585645198822,45.457176208496094,55.0,-23.102371215820312,-14666.1767578125,196.2321929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.83984375,18000.0,0.0,0.0,0.3309344053268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776714563369751,0.7776792645454407,-7.799621926096734e-06,0.0,0.0003358563408255,0.0,0.0,72.0658950805664,0.0,0.0,0.0,0.4773761034011841,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304305791854858,-2837.30419921875,304.1452331542969,0.8052231669425964,0.1992834657430648,0.180185779929161,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529889151453,-512.406005859375,299.7806091308594,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951364576816558,-3044.7177734375,304.142333984375,0.8943424224853516,0.2758537828922272,0.1934009343385696,293.1137084960937,297.1499938964844,293.1499938964844,0.2957195341587066,-5734.6982421875,304.13037109375,0.9990000128746032,0.4367335736751556,0.3646088540554046,293.19091796875,297.1499938964844,293.1499938964844,0.0040504042990505,-1525.4468994140625,296.5690002441406,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1185913085937,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.116943359375,1.0,0.2616898715496063,0.6593983173370361,0.6593983173370361,1.0,1.0,-1.222500562667847,0.4922806918621063,0.730219841003418,0.1986539661884308,0.0,0.0,0.6725382804870605,46.30307769775391,55.0,-23.48733711242676,-14730.3046875,200.01638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.45703125,18000.0,0.0,0.0,0.3313805758953094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782996654510498,0.7830044627189636,-7.84513213147875e-06,0.0,0.0003363091673236,0.0,0.0,73.1187744140625,0.0,0.0,0.0,0.4795877933502197,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309498250484466,-2846.50146484375,304.1451721191406,0.8027750849723816,0.1997682750225067,0.1806545257568359,292.8381042480469,297.1499938964844,293.1499938964844,0.0070288297720253,-516.749755859375,299.8398132324219,0.4948304891586303,0.050000000745058,0.0488612540066242,293.09423828125,297.1499938964844,293.1499938964844,0.1959809809923172,-3055.328369140625,304.1421813964844,0.8916893601417542,0.2766084969043731,0.1939520090818405,293.12158203125,297.1499938964844,293.1499938964844,0.3000635802745819,-5802.8388671875,304.12603759765625,0.9990000128746032,0.4356460273265838,0.3688254058361053,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524606592953,-1526.6728515625,296.5613098144531,0.4948304891586303,0.050000000745058,0.2317767590284347,291.1101989746094,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.10858154296875,1.0,0.2636594772338867,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.2290102243423462,0.4946188926696777,0.7343913912773132,0.1997461318969726,0.0,0.0,0.6760393381118774,47.224857330322266,58.0,-23.400779724121094,-14799.6748046875,204.12290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17872.5390625,18000.0,0.0,0.0,0.3319612145423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789577066898346,0.7895849347114563,-7.90336707723327e-06,0.0,0.0003368984325788,0.0,0.0,74.44689178466797,0.0,0.0,0.0,0.482339859008789,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319728046655655,-2864.579833984375,304.14508056640625,0.7974206209182739,0.2007168084383011,0.181579902768135,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852472610771,-525.5716552734375,299.959716796875,0.4907800555229187,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976950168609619,-3076.814453125,304.1419372558594,0.8859536051750183,0.2781688570976257,0.1950799226760864,293.141845703125,297.1499938964844,293.1499938964844,0.3096086382865906,-5951.26513671875,304.1181640625,0.9990000128746032,0.4322704374790191,0.3780223727226257,293.1863708496094,297.1499938964844,293.1499938964844,0.0040572159923613,-1529.3167724609375,296.5465087890625,0.4907800555229187,0.050000000745058,0.2321200668811798,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926513671875,1.0,0.26792973279953,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.2430129051208496,0.4996843338012695,0.7433285713195801,0.2021288126707077,0.0,0.0,0.6845771074295044,49.2673454284668,46.0,-22.330686569213867,-14951.7197265625,213.2119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.669921875,18000.0,0.0,0.0,0.3335832953453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062943816184998,0.8063024282455444,-8.057335435296409e-06,0.0,0.000338544632541,0.0,0.0,77.92985534667969,0.0,0.0,0.0,0.4893977642059326,4.0,0.0,1.0
