time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319728046655655,-2864.579833984375,304.14508056640625,0.7974206209182739,0.2007168084383011,0.181579902768135,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852472610771,-525.5716552734375,299.959716796875,0.4907800555229187,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976950168609619,-3076.814453125,304.1419372558594,0.8859536051750183,0.2781688570976257,0.1950799226760864,293.141845703125,297.1499938964844,293.1499938964844,0.3096086382865906,-5951.26513671875,304.1181640625,0.9990000128746032,0.4322704374790191,0.3780223727226257,293.1863708496094,297.1499938964844,293.1499938964844,0.0040572159923613,-1529.3167724609375,296.5465087890625,0.4907800555229187,0.050000000745058,0.2321200668811798,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926513671875,1.0,0.26792973279953,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.2430129051208496,0.4996843338012695,0.7433285713195801,0.2021288126707077,0.0,0.0,0.6845771074295044,49.2673454284668,46.0,-22.330686569213867,-14951.7197265625,213.2119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.669921875,18000.0,0.0,0.0,0.3335832953453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062943816184998,0.8063024282455444,-8.057335435296409e-06,0.0,0.000338544632541,0.0,0.0,77.92985534667969,0.0,0.0,0.0,0.4893977642059326,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.132724642753601,-2877.542236328125,304.1454772949219,0.8007747530937195,0.2016895711421966,0.182420015335083,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246294632554,-532.8804931640625,300.0868530273437,0.4920303523540497,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990502029657364,-3093.4482421875,304.1424255371094,0.8899409174919128,0.2797243297100067,0.1961534470319748,293.1576843261719,297.1499938964844,293.1499938964844,0.3074430525302887,-5912.3046875,304.1330261230469,0.9990000128746032,0.4292287528514862,0.3751520216464996,293.18341064453125,297.1499938964844,293.1499938964844,0.0040537184104323,-1527.9520263671875,296.5420837402344,0.4920303523540497,0.050000000745058,0.2320117950439453,291.0941772460937,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.09649658203125,1.0,0.2665013372898102,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417172193527222,0.4983854293823242,0.7433318495750427,0.2012541145086288,0.0,0.0,0.6924999952316284,48.67362976074219,34.0,6.916849613189697,-14999.103515625,211.5074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.095703125,18000.0,0.0,0.0,0.3356997072696686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255681395530701,0.8255764245986938,-8.249757229350507e-06,0.0,0.0003406925243325,0.0,0.0,82.17594909667969,0.0,0.0,0.0,0.4975878000259399,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.132724642753601,-2877.542236328125,304.1454772949219,0.8007747530937195,0.2016895711421966,0.182420015335083,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246294632554,-532.8804931640625,300.0868530273437,0.4920303523540497,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990502029657364,-3093.4482421875,304.1424255371094,0.8899409174919128,0.2797243297100067,0.1961534470319748,293.1576843261719,297.1499938964844,293.1499938964844,0.3074430525302887,-5912.3046875,304.1330261230469,0.9990000128746032,0.4292287528514862,0.3751520216464996,293.18341064453125,297.1499938964844,293.1499938964844,0.0040537184104323,-1527.9520263671875,296.5420837402344,0.4920303523540497,0.050000000745058,0.2320117950439453,291.0941772460937,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.09649658203125,1.0,0.2665013372898102,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417172193527222,0.4983854293823242,0.7433318495750427,0.2012541145086288,0.0,0.0,0.6924999952316284,48.67362976074219,34.0,6.916849613189697,-14999.103515625,211.5074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.095703125,18000.0,0.0,0.0,0.3356997072696686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255681395530701,0.8255764245986938,-8.249757229350507e-06,0.0,0.0003406925243325,0.0,0.0,82.17594909667969,0.0,0.0,0.0,0.4975878000259399,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329383105039596,-2880.82958984375,304.1460876464844,0.8067677021026611,0.2022906392812729,0.1829015016555786,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945294134318,-536.05712890625,300.16998291015625,0.4951894283294678,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994721293449401,-3098.2294921875,304.1432800292969,0.8967488408088684,0.2806272804737091,0.1967460513114929,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836274147033,-5798.3701171875,304.1493225097656,0.9990000128746032,0.4293290376663208,0.3680255115032196,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450622327625,-1523.69091796875,296.5513916015625,0.4951894283294678,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634843587875366,0.6529577970504761,0.6529577970504761,1.0,1.0,-1.2340706586837769,0.4948164820671081,0.7392541170120239,0.1992439031600952,0.0,0.0,0.6936819553375244,47.14681243896485,34.0,31.9092025756836,-14961.57421875,205.6724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76873779296875,308.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17878.208984375,18000.0,0.0,0.0,0.3369480073451996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325164914131165,0.832524836063385,-8.336067367054056e-06,0.0,0.0003419594140723,0.0,0.0,83.86734008789062,0.0,0.0,0.0,0.5006164908409119,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330194920301437,-2881.876220703125,304.1465148925781,0.8120927214622498,0.2026981115341186,0.1832154244184494,292.8203430175781,297.1499938964844,293.1499938964844,0.0074371611699461,-537.8367919921875,300.2271423339844,0.4982175529003143,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.199651762843132,-3100.0869140625,304.1439514160156,0.9029671549797058,0.2812279462814331,0.1971268206834793,293.150390625,297.1499938964844,293.1499938964844,0.2937115430831909,-5691.53271484375,304.1617736816406,0.9990000128746032,0.4304567575454712,0.3613969683647156,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374556556344,-1519.9263916015625,296.5607604980469,0.4982175529003143,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606918513774872,0.6526451110839844,0.6526451110839844,1.0,1.0,-1.2265985012054443,0.4914830029010772,0.7351155877113342,0.1974071413278579,0.0,0.0,0.6928189396858215,45.74604415893555,37.0,46.46943283081055,-14909.5478515625,200.22325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.80078125,18000.0,0.0,0.0,0.3376736938953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339376449584961,0.8339459896087646,-8.364665518456604e-06,0.0,0.000342695886502,0.0,0.0,84.2984390258789,0.0,0.0,0.0,0.501287579536438,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017498254776,-2886.011474609375,304.1471862792969,0.819994330406189,0.2036931365728378,0.1840489357709884,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559760443866,-542.9847412109375,300.36968994140625,0.5026207566261292,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001734524965286,-3105.791015625,304.1450500488281,0.9131079912185668,0.2826729714870453,0.1980970948934555,293.1249694824219,297.1499938964844,293.1499938964844,0.2837361693382263,-5533.5498046875,304.1739501953125,0.9990000128746032,0.4355852603912353,0.352160632610321,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227472782135,-1512.32666015625,296.5840148925781,0.5026207566261292,0.050000000745058,0.2311757057905197,291.17303466796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.17559814453125,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.217191457748413,0.487074464559555,0.7301170229911804,0.1948045939207077,0.0,0.0,0.6866630911827087,43.84755325317383,40.0,47.27823257446289,-14814.7119140625,193.1688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18094.01953125,18000.0,0.0,0.0,0.3389670550823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261892199516296,0.8261975646018982,-8.319867447426077e-06,0.0,0.0003440084692556,0.0,0.0,82.79361724853516,0.0,0.0,0.0,0.498181402683258,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017498254776,-2886.011474609375,304.1471862792969,0.819994330406189,0.2036931365728378,0.1840489357709884,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559760443866,-542.9847412109375,300.36968994140625,0.5026207566261292,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001734524965286,-3105.791015625,304.1450500488281,0.9131079912185668,0.2826729714870453,0.1980970948934555,293.1249694824219,297.1499938964844,293.1499938964844,0.2837361693382263,-5533.5498046875,304.1739501953125,0.9990000128746032,0.4355852603912353,0.352160632610321,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227472782135,-1512.32666015625,296.5840148925781,0.5026207566261292,0.050000000745058,0.2311757057905197,291.17303466796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.17559814453125,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.217191457748413,0.487074464559555,0.7301170229911804,0.1948045939207077,0.0,0.0,0.6866630911827087,43.84755325317383,40.0,47.27823257446289,-14814.7119140625,193.1688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18094.01953125,18000.0,0.0,0.0,0.3389670550823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261892199516296,0.8261975646018982,-8.319867447426077e-06,0.0,0.0003440084692556,0.0,0.0,82.79361724853516,0.0,0.0,0.0,0.498181402683258,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.133569523692131,-2890.501220703125,304.1471862792969,0.822538435459137,0.2041845917701721,0.1844720840454101,292.8117980957031,297.1499938964844,293.1499938964844,0.0076246038079261,-546.2131958007812,300.4382019042969,0.5039399862289429,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2005999982357025,-3110.908203125,304.1451721191406,0.916581928730011,0.2833644449710846,0.1985693424940109,293.1118469238281,297.1499938964844,293.1499938964844,0.2808026969432831,-5487.869140625,304.1748962402344,0.9990000128746032,0.4384834468364715,0.3494899570941925,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191616863012,-1510.4945068359375,296.59014892578125,0.5039399862289429,0.050000000745058,0.2310820072889328,291.18316650390625,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.18463134765625,1.0,0.256493866443634,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149232625961304,0.485877126455307,0.7290461659431458,0.1940606832504272,0.0,0.0,0.6834082007408142,43.31420516967773,40.0,35.68095016479492,-14779.966796875,191.32635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815185546875,308.505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.013671875,18000.0,0.0,0.0,0.3393453955650329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195263743400574,0.8195345997810364,-8.259185051429085e-06,0.0,0.0003443924360908,0.0,0.0,81.34868621826172,0.0,0.0,0.0,0.4954020977020263,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.133895069360733,-2896.08349609375,304.1471252441406,0.8243597745895386,0.2046740353107452,0.184900164604187,292.8089599609375,297.1499938964844,293.1499938964844,0.0076979473233222,-549.7448120117188,300.5057373046875,0.5047752857208252,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011122703552246,-3117.1748046875,304.1451110839844,0.919115960597992,0.2840708792209625,0.1990462839603424,293.09991455078125,297.1499938964844,293.1499938964844,0.2789169549942016,-5459.0947265625,304.1737670898437,0.9990000128746032,0.441310703754425,0.3478219509124756,293.17315673828125,297.1499938964844,293.1499938964844,0.0040176189504563,-1509.660400390625,296.5940856933594,0.5047752857208252,0.050000000745058,0.2310238480567932,291.1885070800781,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1891174316406,1.0,0.2559914886951446,0.6503301858901978,0.6503301858901978,1.0,1.0,-1.2139219045639038,0.4851983785629272,0.7287235260009766,0.1935905516147613,0.0,0.0,0.680290162563324,42.98917007446289,43.0,23.61350440979004,-14756.5361328125,190.3301239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564453125,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.62109375,18000.0,0.0,0.0,0.3395619392395019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126028180122375,0.8126109838485718,-8.191817869374063e-06,0.0,0.0003446121991146,0.0,0.0,79.8316421508789,0.0,0.0,0.0,0.4924731850624084,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.134687602519989,-2909.90234375,304.1467590332031,0.8260862231254578,0.2056460827589035,0.1857688575983047,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580863773822,-557.6029663085938,300.6391296386719,0.5051334500312805,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023824602365493,-3132.939697265625,304.1446228027344,0.92161762714386,0.2855125665664673,0.2000405043363571,293.0816650390625,297.1499938964844,293.1499938964844,0.2779065370559692,-5445.8037109375,304.1674194335937,0.9990000128746032,0.4462980031967163,0.3471121788024902,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194592438638,-1510.3914794921875,296.596923828125,0.5051334500312805,0.050000000745058,0.2309991419315338,291.1877746582031,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836970806122,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152684926986694,0.4851964116096496,0.730072021484375,0.1933590471744537,0.0,0.0,0.6751559376716614,42.87742614746094,46.0,1.784172773361206,-14743.0283203125,190.53665161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,308.5468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.95703125,18000.0,0.0,0.0,0.3396028578281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998511791229248,0.7998592257499695,-8.061598236963619e-06,0.0,0.0003446537011768,0.0,0.0,77.03731536865234,0.0,0.0,0.0,0.4870449304580688,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.134687602519989,-2909.90234375,304.1467590332031,0.8260862231254578,0.2056460827589035,0.1857688575983047,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580863773822,-557.6029663085938,300.6391296386719,0.5051334500312805,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023824602365493,-3132.939697265625,304.1446228027344,0.92161762714386,0.2855125665664673,0.2000405043363571,293.0816650390625,297.1499938964844,293.1499938964844,0.2779065370559692,-5445.8037109375,304.1674194335937,0.9990000128746032,0.4462980031967163,0.3471121788024902,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194592438638,-1510.3914794921875,296.596923828125,0.5051334500312805,0.050000000745058,0.2309991419315338,291.1877746582031,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836970806122,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152684926986694,0.4851964116096496,0.730072021484375,0.1933590471744537,0.0,0.0,0.6751559376716614,42.87742614746094,46.0,1.784172773361206,-14743.0283203125,190.53665161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,308.5468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.95703125,18000.0,0.0,0.0,0.3396028578281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998511791229248,0.7998592257499695,-8.061598236963619e-06,0.0,0.0003446537011768,0.0,0.0,77.03731536865234,0.0,0.0,0.0,0.4870449304580688,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356162577867508,-2926.244140625,304.14630126953125,0.8256606459617615,0.2066049724817276,0.1866473406553268,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342218279838,-566.3014526367188,300.7717590332031,0.5040183067321777,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038759589195251,-3151.60107421875,304.1439208984375,0.9211524724960328,0.2869556546211242,0.2010581195354461,293.0719299316406,297.1499938964844,293.1499938964844,0.2799964547157287,-5481.7080078125,304.1580810546875,0.9990000128746032,0.4500162601470947,0.3493325114250183,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264287963509,-1513.5616455078125,296.5950927734375,0.5040183067321777,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936283588409,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203203439712524,0.4866769015789032,0.7336434721946716,0.1938936859369278,0.0,0.0,0.6723476052284241,43.36456298828125,49.0,-13.78357982635498,-14772.7177734375,193.19338989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401306152344,308.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.779296875,18000.0,0.0,0.0,0.3393225371837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911491990089417,0.7911571860313416,-7.965853001223877e-06,0.0,0.0003443692403379,0.0,0.0,75.11466217041016,0.0,0.0,0.0,0.4833035469055176,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356162577867508,-2926.244140625,304.14630126953125,0.8256606459617615,0.2066049724817276,0.1866473406553268,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342218279838,-566.3014526367188,300.7717590332031,0.5040183067321777,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038759589195251,-3151.60107421875,304.1439208984375,0.9211524724960328,0.2869556546211242,0.2010581195354461,293.0719299316406,297.1499938964844,293.1499938964844,0.2799964547157287,-5481.7080078125,304.1580810546875,0.9990000128746032,0.4500162601470947,0.3493325114250183,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264287963509,-1513.5616455078125,296.5950927734375,0.5040183067321777,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936283588409,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203203439712524,0.4866769015789032,0.7336434721946716,0.1938936859369278,0.0,0.0,0.6723476052284241,43.36456298828125,49.0,-13.78357982635498,-14772.7177734375,193.19338989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401306152344,308.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.779296875,18000.0,0.0,0.0,0.3393225371837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911491990089417,0.7911571860313416,-7.965853001223877e-06,0.0,0.0003443692403379,0.0,0.0,75.11466217041016,0.0,0.0,0.0,0.4833035469055176,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366163045167923,-2943.8759765625,304.1458740234375,0.8235220909118652,0.2075447291135788,0.1875266879796981,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240290939807,-575.5833740234375,300.90509033203125,0.5017647743225098,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054824978113174,-3171.68017578125,304.1432800292969,0.91831773519516,0.2883795797824859,0.202078178524971,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882475376129,-5556.65771484375,304.1477355957031,0.9990000128746032,0.4522641003131866,0.3539170622825622,293.1609191894531,297.1499938964844,293.1499938964844,0.0040368111804127,-1518.2706298828125,296.5909729003906,0.5017647743225098,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596842050552368,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283364534378052,0.4893301427364349,0.7390062808990479,0.1950258463621139,0.0,0.0,0.6722687482833862,44.34371566772461,52.0,-22.57759666442871,-14840.96875,197.87843322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.62109375,18000.0,0.0,0.0,0.3389892578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881131172180176,0.7881210446357727,-7.923002158349846e-06,0.0,0.0003440309956204,0.0,0.0,74.38301086425781,0.0,0.0,0.0,0.4819400310516357,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366163045167923,-2943.8759765625,304.1458740234375,0.8235220909118652,0.2075447291135788,0.1875266879796981,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240290939807,-575.5833740234375,300.90509033203125,0.5017647743225098,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054824978113174,-3171.68017578125,304.1432800292969,0.91831773519516,0.2883795797824859,0.202078178524971,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882475376129,-5556.65771484375,304.1477355957031,0.9990000128746032,0.4522641003131866,0.3539170622825622,293.1609191894531,297.1499938964844,293.1499938964844,0.0040368111804127,-1518.2706298828125,296.5909729003906,0.5017647743225098,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596842050552368,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283364534378052,0.4893301427364349,0.7390062808990479,0.1950258463621139,0.0,0.0,0.6722687482833862,44.34371566772461,52.0,-22.57759666442871,-14840.96875,197.87843322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.62109375,18000.0,0.0,0.0,0.3389892578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881131172180176,0.7881210446357727,-7.923002158349846e-06,0.0,0.0003440309956204,0.0,0.0,74.38301086425781,0.0,0.0,0.0,0.4819400310516357,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376420855522155,-2961.9404296875,304.1455383300781,0.820066511631012,0.2084613144397735,0.1883998960256576,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260171279311,-585.270263671875,301.03985595703125,0.4986887574195862,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071298360824585,-3192.22119140625,304.1427917480469,0.9137319326400756,0.2897748947143554,0.203090414404869,293.0771179199219,297.1499938964844,293.1499938964844,0.2911852300167084,-5662.22802734375,304.13751220703125,0.9990000128746032,0.4529828429222107,0.3603845536708832,293.1572265625,297.1499938964844,293.1499938964844,0.004049343522638,-1523.875,296.586181640625,0.4986887574195862,0.050000000745058,0.231468379497528,291.1395568847656,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376342773437,1.0,0.2627577781677246,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.2386974096298218,0.4929021894931793,0.7457952499389648,0.1966186016798019,0.0,0.0,0.6749528646469116,45.73122024536133,55.0,-26.33724975585937,-14940.9365234375,204.2703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.826171875,18000.0,0.0,0.0,0.3388651013374328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911660075187683,0.7911739349365234,-7.938891030789819e-06,0.0,0.0003439049760345,0.0,0.0,74.92366027832031,0.0,0.0,0.0,0.483147919178009,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376420855522155,-2961.9404296875,304.1455383300781,0.820066511631012,0.2084613144397735,0.1883998960256576,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260171279311,-585.270263671875,301.03985595703125,0.4986887574195862,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071298360824585,-3192.22119140625,304.1427917480469,0.9137319326400756,0.2897748947143554,0.203090414404869,293.0771179199219,297.1499938964844,293.1499938964844,0.2911852300167084,-5662.22802734375,304.13751220703125,0.9990000128746032,0.4529828429222107,0.3603845536708832,293.1572265625,297.1499938964844,293.1499938964844,0.004049343522638,-1523.875,296.586181640625,0.4986887574195862,0.050000000745058,0.231468379497528,291.1395568847656,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376342773437,1.0,0.2627577781677246,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.2386974096298218,0.4929021894931793,0.7457952499389648,0.1966186016798019,0.0,0.0,0.6749528646469116,45.73122024536133,55.0,-26.33724975585937,-14940.9365234375,204.2703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.826171875,18000.0,0.0,0.0,0.3388651013374328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911660075187683,0.7911739349365234,-7.938891030789819e-06,0.0,0.0003439049760345,0.0,0.0,74.92366027832031,0.0,0.0,0.0,0.483147919178009,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381555497646331,-2970.96630859375,304.1454162597656,0.8179500699043274,0.2089104205369949,0.1888328492641449,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312714800238,-590.2265014648438,301.1078796386719,0.4969275891780853,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079545259475708,-3202.479248046875,304.142578125,0.910976767539978,0.2904604375362396,0.2035918086767196,293.0829467773437,297.1499938964844,293.1499938964844,0.2951045036315918,-5724.2763671875,304.1326599121094,0.9990000128746032,0.4527654945850372,0.3641936480998993,293.155517578125,297.1499938964844,293.1499938964844,0.0040561519563198,-1526.88134765625,296.58380126953125,0.4969275891780853,0.050000000745058,0.2316063195466995,291.12969970703125,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278076171875,1.0,0.2645350694656372,0.6419709920883179,0.6419709920883179,1.0,1.0,-1.2445913553237915,0.4949653148651123,0.7496260404586792,0.1975514441728592,0.0,0.0,0.6772928237915039,46.55633544921875,55.0,-26.94818687438965,-15000.6591796875,208.0242156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.169921875,18000.0,0.0,0.0,0.3389543294906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949464917182922,0.7949544191360474,-7.969098078319803e-06,0.0,0.0003439955471549,0.0,0.0,75.67250061035156,0.0,0.0,0.0,0.4847111105918884,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386663019657135,-2979.931396484375,304.14532470703125,0.8156155943870544,0.2093534767627716,0.1892629414796829,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391614750027,-595.2386474609375,301.1763916015625,0.4950520694255829,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087751179933548,-3212.66796875,304.1424560546875,0.908012628555298,0.2911390364170074,0.2040896117687225,293.0903625488281,297.1499938964844,293.1499938964844,0.2993826866149902,-5791.56591796875,304.1280517578125,0.9990000128746032,0.4521567523479461,0.3683302402496338,293.1539001464844,297.1499938964844,293.1499938964844,0.0040632309392094,-1529.97900390625,296.5815124511719,0.4950520694255829,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181335449219,1.0,0.2664501368999481,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.2508902549743652,0.4971845149993896,0.7537057399749756,0.1985597610473632,0.0,0.0,0.6802764534950256,47.46010971069336,58.0,-26.97764015197754,-15065.92578125,212.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.099609375,18000.0,0.0,0.0,0.3391792178153991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001992106437683,0.8002071976661682,-8.014195373107214e-06,0.0,0.0003442237793933,0.0,0.0,76.74319458007812,0.0,0.0,0.0,0.4869065880775451,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396747976541519,-2997.59228515625,304.14520263671875,0.8104124069213867,0.2102227360010147,0.1901146173477172,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629061356186,-605.4083862304688,301.3147888183594,0.4910524785518646,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104376852512359,-3233.263427734375,304.1421813964844,0.9018449783325196,0.2925438582897186,0.2051087766885757,293.1098327636719,297.1499938964844,293.1499938964844,0.3088271915912628,-5938.755859375,304.1196594238281,0.9990000128746032,0.4497295916080475,0.3773936927318573,293.1509094238281,297.1499938964844,293.1499938964844,0.004078066907823,-1536.3778076171875,296.5776062011719,0.4910524785518646,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.099609375,1.0,0.2706211805343628,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645057439804075,0.5020113587379456,0.7624943852424622,0.2007597088813781,0.0,0.0,0.6880328059196472,49.471134185791016,61.0,-25.94829750061035,-15210.357421875,221.21292114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.314453125,18000.0,0.0,0.0,0.340109258890152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148346543312073,0.8148428201675415,-8.147531843860634e-06,0.0,0.0003451676748227,0.0,0.0,79.83131408691406,0.0,0.0,0.0,0.4930930733680725,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396747976541519,-2997.59228515625,304.14520263671875,0.8104124069213867,0.2102227360010147,0.1901146173477172,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629061356186,-605.4083862304688,301.3147888183594,0.4910524785518646,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104376852512359,-3233.263427734375,304.1421813964844,0.9018449783325196,0.2925438582897186,0.2051087766885757,293.1098327636719,297.1499938964844,293.1499938964844,0.3088271915912628,-5938.755859375,304.1196594238281,0.9990000128746032,0.4497295916080475,0.3773936927318573,293.1509094238281,297.1499938964844,293.1499938964844,0.004078066907823,-1536.3778076171875,296.5776062011719,0.4910524785518646,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.099609375,1.0,0.2706211805343628,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645057439804075,0.5020113587379456,0.7624943852424622,0.2007597088813781,0.0,0.0,0.6880328059196472,49.471134185791016,61.0,-25.94829750061035,-15210.357421875,221.21292114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.314453125,18000.0,0.0,0.0,0.340109258890152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148346543312073,0.8148428201675415,-8.147531843860634e-06,0.0,0.0003451676748227,0.0,0.0,79.83131408691406,0.0,0.0,0.0,0.4930930733680725,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406709551811218,-3014.9814453125,304.1451416015625,0.8045997619628906,0.2110932022333145,0.190966859459877,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973656624555,-615.7413330078125,301.4551086425781,0.4867932200431824,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.212076187133789,-3253.48193359375,304.1420593261719,0.8953643441200256,0.2938780188560486,0.2061216384172439,293.1347351074219,297.1499938964844,293.1499938964844,0.319249540567398,-6099.3310546875,304.1124572753906,0.9990000128746032,0.4457079470157623,0.3873008787631988,293.1481628417969,297.1499938964844,293.1499938964844,0.0040938137099146,-1543.0283203125,296.574951171875,0.4867932200431824,0.050000000745058,0.2324742674827575,291.08404541015625,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577794551849,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.2791866064071655,0.5072365999221802,0.7719500660896301,0.2031395882368087,0.0,0.0,0.697999119758606,51.71907043457031,49.0,-24.016590118408203,-15369.841796875,231.3874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17788.220703125,18000.0,0.0,0.0,0.3417747318744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346226811408997,0.8346310257911682,-8.337466169905383e-06,0.0,0.0003468578797765,0.0,0.0,84.1965560913086,0.0,0.0,0.0,0.50156170129776,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406709551811218,-3014.9814453125,304.1451416015625,0.8045997619628906,0.2110932022333145,0.190966859459877,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973656624555,-615.7413330078125,301.4551086425781,0.4867932200431824,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.212076187133789,-3253.48193359375,304.1420593261719,0.8953643441200256,0.2938780188560486,0.2061216384172439,293.1347351074219,297.1499938964844,293.1499938964844,0.319249540567398,-6099.3310546875,304.1124572753906,0.9990000128746032,0.4457079470157623,0.3873008787631988,293.1481628417969,297.1499938964844,293.1499938964844,0.0040938137099146,-1543.0283203125,296.574951171875,0.4867932200431824,0.050000000745058,0.2324742674827575,291.08404541015625,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577794551849,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.2791866064071655,0.5072365999221802,0.7719500660896301,0.2031395882368087,0.0,0.0,0.697999119758606,51.71907043457031,49.0,-24.016590118408203,-15369.841796875,231.3874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17788.220703125,18000.0,0.0,0.0,0.3417747318744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346226811408997,0.8346310257911682,-8.337466169905383e-06,0.0,0.0003468578797765,0.0,0.0,84.1965560913086,0.0,0.0,0.0,0.50156170129776,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413690745830536,-3026.8330078125,304.1456298828125,0.8072980046272278,0.2119587957859039,0.1917283535003662,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070920556783,-624.170166015625,301.6009216308594,0.4877610206604004,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131905853748321,-3266.8515625,304.1429138183594,0.8984456658363342,0.2951149344444275,0.2069749236106872,293.15447998046875,297.1499938964844,293.1499938964844,0.317780464887619,-6070.6201171875,304.1280517578125,0.9990000128746032,0.4420540034770965,0.385035365819931,293.145263671875,297.1499938964844,293.1499938964844,0.0041011800058186,-1545.580322265625,296.5834045410156,0.4877610206604004,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858154296875,1.0,0.2739376723766327,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782886028289795,0.5060527324676514,0.7722359299659729,0.2022732496261596,0.0,0.0,0.7073652744293213,51.240455627441406,37.0,5.735182762145996,-15421.8681640625,230.0162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17775.75390625,18000.0,0.0,0.0,0.3440473675727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571188449859619,0.8571274280548096,-8.570374120608903e-06,0.0,0.0003491643583402,0.0,0.0,89.46051788330078,0.0,0.0,0.0,0.511256992816925,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413690745830536,-3026.8330078125,304.1456298828125,0.8072980046272278,0.2119587957859039,0.1917283535003662,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070920556783,-624.170166015625,301.6009216308594,0.4877610206604004,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131905853748321,-3266.8515625,304.1429138183594,0.8984456658363342,0.2951149344444275,0.2069749236106872,293.15447998046875,297.1499938964844,293.1499938964844,0.317780464887619,-6070.6201171875,304.1280517578125,0.9990000128746032,0.4420540034770965,0.385035365819931,293.145263671875,297.1499938964844,293.1499938964844,0.0041011800058186,-1545.580322265625,296.5834045410156,0.4877610206604004,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858154296875,1.0,0.2739376723766327,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782886028289795,0.5060527324676514,0.7722359299659729,0.2022732496261596,0.0,0.0,0.7073652744293213,51.240455627441406,37.0,5.735182762145996,-15421.8681640625,230.0162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17775.75390625,18000.0,0.0,0.0,0.3440473675727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571188449859619,0.8571274280548096,-8.570374120608903e-06,0.0,0.0003491643583402,0.0,0.0,89.46051788330078,0.0,0.0,0.0,0.511256992816925,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415627896785736,-3029.333984375,304.1467590332031,0.8174498677253723,0.2128636687994003,0.1924248039722442,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779273495078,-629.7984008789062,301.7554626464844,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.213562324643135,-3270.52880859375,304.1446533203125,0.910834014415741,0.2964023351669311,0.2077792435884475,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913577079773,-5859.017578125,304.1575622558594,0.9990000128746032,0.4426950216293335,0.3718409836292267,293.14215087890625,297.1499938964844,293.1499938964844,0.004095256794244,-1541.26171875,296.6148681640625,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192193508148,0.6335006356239319,0.6335006356239319,1.0,1.0,-1.2635316848754885,0.4993196129798889,0.7642120122909546,0.198493093252182,0.0,0.0,0.7091811299324036,48.34905242919922,40.0,45.61913299560547,-15338.8515625,218.45315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7475280761719,308.52734375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.873046875,18000.0,0.0,0.0,0.3462664783000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868927538394928,0.86893630027771,-8.725369298190344e-06,0.0,0.0003514164418447,0.0,0.0,92.55723571777344,0.0,0.0,0.0,0.516493558883667,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415627896785736,-3029.333984375,304.1467590332031,0.8174498677253723,0.2128636687994003,0.1924248039722442,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779273495078,-629.7984008789062,301.7554626464844,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.213562324643135,-3270.52880859375,304.1446533203125,0.910834014415741,0.2964023351669311,0.2077792435884475,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913577079773,-5859.017578125,304.1575622558594,0.9990000128746032,0.4426950216293335,0.3718409836292267,293.14215087890625,297.1499938964844,293.1499938964844,0.004095256794244,-1541.26171875,296.6148681640625,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192193508148,0.6335006356239319,0.6335006356239319,1.0,1.0,-1.2635316848754885,0.4993196129798889,0.7642120122909546,0.198493093252182,0.0,0.0,0.7091811299324036,48.34905242919922,40.0,45.61913299560547,-15338.8515625,218.45315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7475280761719,308.52734375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.873046875,18000.0,0.0,0.0,0.3462664783000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868927538394928,0.86893630027771,-8.725369298190344e-06,0.0,0.0003514164418447,0.0,0.0,92.55723571777344,0.0,0.0,0.0,0.516493558883667,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416158676147461,-3029.764892578125,304.1472473144531,0.8215734362602234,0.213331863284111,0.1928048133850097,292.7583312988281,297.1499938964844,293.1499938964844,0.0095648048445582,-632.4971313476562,301.8343811035156,0.4958078563213348,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136720716953277,-3271.39892578125,304.1454162597656,0.9163967370986938,0.297070562839508,0.2082109451293945,293.1398010253906,297.1499938964844,293.1499938964844,0.2989779412746429,-5770.1708984375,304.166259765625,0.9990000128746032,0.444785863161087,0.366653174161911,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917852893471,-1538.6180419921875,296.634521484375,0.4958078563213348,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665205299854278,0.6330296993255615,0.6330296993255615,1.0,1.0,-1.2579948902130127,0.496770292520523,0.761224627494812,0.1969631314277649,0.0,0.0,0.7070968151092529,47.240760803222656,40.0,54.01654815673828,-15293.6064453125,214.1276397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.31640625,18000.0,0.0,0.0,0.3471560478210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685100078582764,0.8685187697410583,-8.740650628169533e-06,0.0,0.0003523192717693,0.0,0.0,92.61017608642578,0.0,0.0,0.0,0.5163972973823547,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417686641216278,-3032.072998046875,304.1474609375,0.8245984315872192,0.2138032615184784,0.1931997388601303,292.7557373046875,297.1499938964844,293.1499938964844,0.009661354124546,-635.7184448242188,301.9123229980469,0.4974310100078583,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139314413070678,-3274.268798828125,304.1457824707031,0.9206047058105468,0.2977494895458221,0.2086593359708786,293.1276550292969,297.1499938964844,293.1499938964844,0.295051097869873,-5708.53759765625,304.17041015625,0.9990000128746032,0.4472995102405548,0.3630965650081634,293.1390075683594,297.1499938964844,293.1499938964844,0.0040903007611632,-1537.113037109375,296.6506042480469,0.4974310100078583,0.050000000745058,0.2315659672021865,291.1621398925781,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.16473388671875,1.0,0.2652188539505005,0.6324981451034546,0.6324981451034546,1.0,1.0,-1.2545480728149414,0.4950707554817199,0.7594773173332214,0.1959189921617508,0.0,0.0,0.7044727802276611,46.49518966674805,43.0,47.775856018066406,-15254.57421875,211.3330535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485046386719,308.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0859375,18000.0,0.0,0.0,0.3478851616382599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647074103355408,0.864716112613678,-8.715380317880772e-06,0.0,0.0003530592075549,0.0,0.0,91.7995834350586,0.0,0.0,0.0,0.5148590803146362,4.0,0.0,1.0
