time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423037052154541,-3040.98291015625,304.1473999023437,0.8284825682640076,0.2147327661514282,0.1940119713544845,292.75054931640625,297.1499938964844,293.1499938964844,0.009880032390356,-643.41552734375,302.06597900390625,0.4992671310901642,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148079425096511,-3284.732421875,304.14569091796875,0.9261261820793152,0.2991236448287964,0.2095905840396881,293.104248046875,297.1499938964844,293.1499938964844,0.2905611097812652,-5639.52978515625,304.1708679199219,0.9990000128746032,0.4526186883449554,0.3591494262218475,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944316424429,-1537.642822265625,296.673583984375,0.4992671310901642,0.050000000745058,0.231423407793045,291.1792297363281,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800537109375,1.0,0.2639453411102295,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.251693606376648,0.4933065176010132,0.75838702917099,0.194675326347351,0.0,0.0,0.6992314457893372,45.69001770019531,46.0,25.84018516540528,-15206.919921875,208.62991333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80059814453125,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.55078125,18000.0,0.0,0.0,0.3488775193691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540655374526978,0.8540741801261902,-8.613726095063612e-06,0.0,0.000354066316504,0.0,0.0,89.31535339355469,0.0,0.0,0.0,0.5103384852409363,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423037052154541,-3040.98291015625,304.1473999023437,0.8284825682640076,0.2147327661514282,0.1940119713544845,292.75054931640625,297.1499938964844,293.1499938964844,0.009880032390356,-643.41552734375,302.06597900390625,0.4992671310901642,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148079425096511,-3284.732421875,304.14569091796875,0.9261261820793152,0.2991236448287964,0.2095905840396881,293.104248046875,297.1499938964844,293.1499938964844,0.2905611097812652,-5639.52978515625,304.1708679199219,0.9990000128746032,0.4526186883449554,0.3591494262218475,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944316424429,-1537.642822265625,296.673583984375,0.4992671310901642,0.050000000745058,0.231423407793045,291.1792297363281,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800537109375,1.0,0.2639453411102295,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.251693606376648,0.4933065176010132,0.75838702917099,0.194675326347351,0.0,0.0,0.6992314457893372,45.69001770019531,46.0,25.84018516540528,-15206.919921875,208.62991333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80059814453125,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.55078125,18000.0,0.0,0.0,0.3488775193691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540655374526978,0.8540741801261902,-8.613726095063612e-06,0.0,0.000354066316504,0.0,0.0,89.31535339355469,0.0,0.0,0.0,0.5103384852409363,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.143017441034317,-3053.23388671875,304.1470947265625,0.8298230767250061,0.2156289219856262,0.1948150396347046,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277073845267,-652.3297119140625,302.21893310546875,0.4994485080242157,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159781455993652,-3299.03515625,304.1451721191406,0.9281293153762816,0.3004603981971741,0.2105295062065124,293.086669921875,297.1499938964844,293.1499938964844,0.2898236513137817,-5630.43017578125,304.1650085449219,0.9990000128746032,0.4573540687561035,0.3587639629840851,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053490713238,-1541.467529296875,296.6895751953125,0.4994485080242157,0.050000000745058,0.2314095348119735,291.1808776855469,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.180419921875,1.0,0.2641500532627105,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.2532999515533447,0.4933145642280578,0.7599853873252869,0.1943291872739792,0.0,0.0,0.6948628425598145,45.63928985595703,49.0,5.0229268074035645,-15201.0673828125,209.0767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876953125,308.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.916015625,18000.0,0.0,0.0,0.349362164735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433775901794434,0.8433861136436462,-8.500532203470357e-06,0.0,0.0003545582003425,0.0,0.0,86.77645111083984,0.0,0.0,0.0,0.5057209134101868,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.143017441034317,-3053.23388671875,304.1470947265625,0.8298230767250061,0.2156289219856262,0.1948150396347046,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277073845267,-652.3297119140625,302.21893310546875,0.4994485080242157,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159781455993652,-3299.03515625,304.1451721191406,0.9281293153762816,0.3004603981971741,0.2105295062065124,293.086669921875,297.1499938964844,293.1499938964844,0.2898236513137817,-5630.43017578125,304.1650085449219,0.9990000128746032,0.4573540687561035,0.3587639629840851,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053490713238,-1541.467529296875,296.6895751953125,0.4994485080242157,0.050000000745058,0.2314095348119735,291.1808776855469,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.180419921875,1.0,0.2641500532627105,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.2532999515533447,0.4933145642280578,0.7599853873252869,0.1943291872739792,0.0,0.0,0.6948628425598145,45.63928985595703,49.0,5.0229268074035645,-15201.0673828125,209.0767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876953125,308.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.916015625,18000.0,0.0,0.0,0.349362164735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433775901794434,0.8433861136436462,-8.500532203470357e-06,0.0,0.0003545582003425,0.0,0.0,86.77645111083984,0.0,0.0,0.0,0.5057209134101868,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438835114240646,-3068.267333984375,304.1466064453125,0.8291340470314026,0.216529443860054,0.1956397444009781,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025630280375,-662.2017211914062,302.3724365234375,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173281759023666,-3315.65771484375,304.14453125,0.927208662033081,0.3017548322677612,0.2114476859569549,293.07733154296875,297.1499938964844,293.1499938964844,0.2921501696109772,-5669.58935546875,304.1560974121094,0.9990000128746032,0.460871011018753,0.3612473309040069,293.128173828125,297.1499938964844,293.1499938964844,0.0041215596720576,-1547.783447265625,296.7011413574219,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655433118343353,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.258501410484314,0.4947230219841003,0.7637783288955688,0.1946703493595123,0.0,0.0,0.6924717426300049,46.19404220581055,52.0,-10.29372787475586,-15235.55078125,212.0669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,308.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.71875,18000.0,0.0,0.0,0.3495337665081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358785510063171,0.8358869552612305,-8.414347576035652e-06,0.0,0.0003547323285602,0.0,0.0,84.96947479248047,0.0,0.0,0.0,0.5024478435516357,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438835114240646,-3068.267333984375,304.1466064453125,0.8291340470314026,0.216529443860054,0.1956397444009781,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025630280375,-662.2017211914062,302.3724365234375,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173281759023666,-3315.65771484375,304.14453125,0.927208662033081,0.3017548322677612,0.2114476859569549,293.07733154296875,297.1499938964844,293.1499938964844,0.2921501696109772,-5669.58935546875,304.1560974121094,0.9990000128746032,0.460871011018753,0.3612473309040069,293.128173828125,297.1499938964844,293.1499938964844,0.0041215596720576,-1547.783447265625,296.7011413574219,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655433118343353,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.258501410484314,0.4947230219841003,0.7637783288955688,0.1946703493595123,0.0,0.0,0.6924717426300049,46.19404220581055,52.0,-10.29372787475586,-15235.55078125,212.0669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,308.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.71875,18000.0,0.0,0.0,0.3495337665081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358785510063171,0.8358869552612305,-8.414347576035652e-06,0.0,0.0003547323285602,0.0,0.0,84.96947479248047,0.0,0.0,0.0,0.5024478435516357,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448415964841842,-3084.943115234375,304.1461486816406,0.8268714547157288,0.2174264937639236,0.1964792758226394,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021778821945,-672.758544921875,302.5274353027344,0.4961020052433014,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188184857368469,-3334.032958984375,304.14385986328125,0.9240798354148864,0.3030643165111542,0.2123808562755584,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206869602203,-5746.5615234375,304.1461181640625,0.9990000128746032,0.4628990888595581,0.3660036623477936,293.1243896484375,297.1499938964844,293.1499938964844,0.0041415179148316,-1555.775634765625,296.71051025390625,0.4961020052433014,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551208496094,1.0,0.2678849697113037,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.2665886878967283,0.497235894203186,0.7693527936935425,0.1955340951681137,0.0,0.0,0.692541778087616,47.238914489746094,55.0,-19.5059871673584,-15306.203125,217.15126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,308.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15625,18000.0,0.0,0.0,0.3496281802654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833356499671936,0.8333648443222046,-8.376384357688949e-06,0.0,0.0003548281674738,0.0,0.0,84.29887390136719,0.0,0.0,0.0,0.5013007521629333,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448415964841842,-3084.943115234375,304.1461486816406,0.8268714547157288,0.2174264937639236,0.1964792758226394,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021778821945,-672.758544921875,302.5274353027344,0.4961020052433014,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188184857368469,-3334.032958984375,304.14385986328125,0.9240798354148864,0.3030643165111542,0.2123808562755584,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206869602203,-5746.5615234375,304.1461181640625,0.9990000128746032,0.4628990888595581,0.3660036623477936,293.1243896484375,297.1499938964844,293.1499938964844,0.0041415179148316,-1555.775634765625,296.71051025390625,0.4961020052433014,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551208496094,1.0,0.2678849697113037,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.2665886878967283,0.497235894203186,0.7693527936935425,0.1955340951681137,0.0,0.0,0.692541778087616,47.238914489746094,55.0,-19.5059871673584,-15306.203125,217.15126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,308.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15625,18000.0,0.0,0.0,0.3496281802654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833356499671936,0.8333648443222046,-8.376384357688949e-06,0.0,0.0003548281674738,0.0,0.0,84.29887390136719,0.0,0.0,0.0,0.5013007521629333,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453401148319244,-3093.617431640625,304.1459350585937,0.8252756595611572,0.2178722769021988,0.1969023048877716,292.7317199707031,297.1499938964844,293.1499938964844,0.0108611425384879,-678.240478515625,302.605712890625,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196009159088134,-3343.669921875,304.1435546875,0.9218804240226746,0.303720086812973,0.2128565013408661,293.0790710449219,297.1499938964844,293.1499938964844,0.3000616431236267,-5796.52294921875,304.14111328125,0.9990000128746032,0.46332448720932,0.3690793216228485,293.12255859375,297.1499938964844,293.1499938964844,0.0041525401175022,-1560.2095947265625,296.71490478515625,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463317871094,1.0,0.2693487107753753,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715229988098145,0.4988288581371307,0.7726941704750061,0.1961209177970886,0.0,0.0,0.693543016910553,47.917022705078125,55.0,-22.220046997070312,-15353.2021484375,220.3690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.20703125,18000.0,0.0,0.0,0.349720299243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341881632804871,0.8341965079307556,-8.37842708278913e-06,0.0,0.0003549216489773,0.0,0.0,84.44047546386719,0.0,0.0,0.0,0.5016263127326965,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458459347486496,-3102.410400390625,304.145751953125,0.8234242796897888,0.2183166593313217,0.1973268240690231,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260872170329,-683.8321533203125,302.6846618652344,0.493170827627182,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203884124755859,-3353.354736328125,304.143310546875,0.9193291664123536,0.3043632805347442,0.2133282124996185,293.0835266113281,297.1499938964844,293.1499938964844,0.3036394417285919,-5853.001953125,304.13623046875,0.9990000128746032,0.4633499383926391,0.3725548088550567,293.1207580566406,297.1499938964844,293.1499938964844,0.0041641085408627,-1564.85888671875,296.71929931640625,0.493170827627182,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1372375488281,1.0,0.2709797918796539,0.6238084435462952,0.6238084435462952,1.0,1.0,-1.2769575119018557,0.5006086230278015,0.776348888874054,0.1967912316322326,0.0,0.0,0.6951887607574463,48.687599182128906,58.0,-23.936241149902344,-15406.9189453125,223.9900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.65234375,18000.0,0.0,0.0,0.3498798012733459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364585638046265,0.8364669680595398,-8.395237273362e-06,0.0,0.0003550835244823,0.0,0.0,84.91301727294922,0.0,0.0,0.0,0.5025732517242432,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468702405691146,-3120.182373046875,304.1454772949219,0.8191106915473938,0.2192043960094452,0.1981822848320007,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729313015937,-695.2581176757812,302.84423828125,0.4897041022777557,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219615578651428,-3372.652099609375,304.1429138183594,0.9134570360183716,0.3056308031082153,0.2142601162195205,293.0975036621094,297.1499938964844,293.1499938964844,0.3119054138660431,-5982.18408203125,304.1270751953125,0.9990000128746032,0.4622112810611725,0.3805081844329834,293.1173400878906,297.1499938964844,293.1499938964844,0.004188603721559,-1574.6536865234375,296.728515625,0.4897041022777557,0.050000000745058,0.2322129160165786,291.12060546875,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647298336029,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890843152999878,0.5046321749687195,0.7844521999359131,0.198331743478775,0.0,0.0,0.7003393173217773,50.471866607666016,61.0,-25.20130157470703,-15531.3623046875,232.3098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.927734375,18000.0,0.0,0.0,0.3504984676837921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452236652374268,0.8452321290969849,-8.473256457364187e-06,0.0,0.0003557113814167,0.0,0.0,86.85314178466797,0.0,0.0,0.0,0.5063053369522095,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468702405691146,-3120.182373046875,304.1454772949219,0.8191106915473938,0.2192043960094452,0.1981822848320007,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729313015937,-695.2581176757812,302.84423828125,0.4897041022777557,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219615578651428,-3372.652099609375,304.1429138183594,0.9134570360183716,0.3056308031082153,0.2142601162195205,293.0975036621094,297.1499938964844,293.1499938964844,0.3119054138660431,-5982.18408203125,304.1270751953125,0.9990000128746032,0.4622112810611725,0.3805081844329834,293.1173400878906,297.1499938964844,293.1499938964844,0.004188603721559,-1574.6536865234375,296.728515625,0.4897041022777557,0.050000000745058,0.2322129160165786,291.12060546875,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647298336029,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890843152999878,0.5046321749687195,0.7844521999359131,0.198331743478775,0.0,0.0,0.7003393173217773,50.471866607666016,61.0,-25.20130157470703,-15531.3623046875,232.3098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.927734375,18000.0,0.0,0.0,0.3504984676837921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452236652374268,0.8452321290969849,-8.473256457364187e-06,0.0,0.0003557113814167,0.0,0.0,86.85314178466797,0.0,0.0,0.0,0.5063053369522095,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479020714759826,-3138.030029296875,304.145263671875,0.814174234867096,0.2200938910245895,0.1990480124950409,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406444624066,-706.883544921875,303.0050964355469,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235339730978012,-3391.875244140625,304.1426696777344,0.9070360064506532,0.3068942129611969,0.2151924967765808,293.117431640625,297.1499938964844,293.1499938964844,0.3213781714439392,-6128.46240234375,304.11895751953125,0.9990000128746032,0.4595098793506622,0.3895234167575836,293.1140441894531,297.1499938964844,293.1499938964844,0.0042147007770836,-1584.985595703125,296.7389221191406,0.4858447909355163,0.050000000745058,0.2325599044561386,291.1028137207031,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051962852478,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025681972503662,0.5091475248336792,0.7934206128120422,0.2000720649957656,0.0,0.0,0.7078312635421753,52.53324890136719,64.0,-24.66175842285156,-15674.2529296875,241.8947906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17844.609375,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593647480010986,0.8593733310699463,-8.609823453298304e-06,0.0,0.0003568782994989,0.0,0.0,90.1225814819336,0.0,0.0,0.0,0.5124056339263916,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479020714759826,-3138.030029296875,304.145263671875,0.814174234867096,0.2200938910245895,0.1990480124950409,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406444624066,-706.883544921875,303.0050964355469,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235339730978012,-3391.875244140625,304.1426696777344,0.9070360064506532,0.3068942129611969,0.2151924967765808,293.117431640625,297.1499938964844,293.1499938964844,0.3213781714439392,-6128.46240234375,304.11895751953125,0.9990000128746032,0.4595098793506622,0.3895234167575836,293.1140441894531,297.1499938964844,293.1499938964844,0.0042147007770836,-1584.985595703125,296.7389221191406,0.4858447909355163,0.050000000745058,0.2325599044561386,291.1028137207031,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051962852478,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025681972503662,0.5091475248336792,0.7934206128120422,0.2000720649957656,0.0,0.0,0.7078312635421753,52.53324890136719,64.0,-24.66175842285156,-15674.2529296875,241.8947906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17844.609375,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593647480010986,0.8593733310699463,-8.609823453298304e-06,0.0,0.0003568782994989,0.0,0.0,90.1225814819336,0.0,0.0,0.0,0.5124056339263916,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489339172840118,-3155.8193359375,304.1451110839844,0.8087628483772278,0.2209876477718353,0.199924886226654,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263600885868,-718.5595092773438,303.1656799316406,0.4816548228263855,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251018285751342,-3410.97802734375,304.1424865722656,0.9005653858184814,0.308160662651062,0.2161329239606857,293.14239501953125,297.1499938964844,293.1499938964844,0.3317808508872986,-6287.3046875,304.11199951171875,0.9990000128746032,0.4552813172340393,0.3993243873119354,293.1107482910156,297.1499938964844,293.1499938964844,0.0042424076236784,-1595.8189697265625,296.75115966796875,0.4816548228263855,0.050000000745058,0.232946366071701,291.0862121582031,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.08477783203125,1.0,0.2832904160022735,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170757293701172,0.5140222311019897,0.8030534982681274,0.201942503452301,0.0,0.0,0.717465341091156,54.82356643676758,52.0,-23.12890815734864,-15831.4296875,252.5657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.001953125,18000.0,0.0,0.0,0.3534435331821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784583806991577,0.8784672021865845,-8.803450327832252e-06,0.0,0.0003587002574931,0.0,0.0,94.72566223144533,0.0,0.0,0.0,0.5207288861274719,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489339172840118,-3155.8193359375,304.1451110839844,0.8087628483772278,0.2209876477718353,0.199924886226654,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263600885868,-718.5595092773438,303.1656799316406,0.4816548228263855,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251018285751342,-3410.97802734375,304.1424865722656,0.9005653858184814,0.308160662651062,0.2161329239606857,293.14239501953125,297.1499938964844,293.1499938964844,0.3317808508872986,-6287.3046875,304.11199951171875,0.9990000128746032,0.4552813172340393,0.3993243873119354,293.1107482910156,297.1499938964844,293.1499938964844,0.0042424076236784,-1595.8189697265625,296.75115966796875,0.4816548228263855,0.050000000745058,0.232946366071701,291.0862121582031,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.08477783203125,1.0,0.2832904160022735,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170757293701172,0.5140222311019897,0.8030534982681274,0.201942503452301,0.0,0.0,0.717465341091156,54.82356643676758,52.0,-23.12890815734864,-15831.4296875,252.5657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.001953125,18000.0,0.0,0.0,0.3534435331821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784583806991577,0.8784672021865845,-8.803450327832252e-06,0.0,0.0003587002574931,0.0,0.0,94.72566223144533,0.0,0.0,0.0,0.5207288861274719,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496855020523071,-3168.435791015625,304.1455383300781,0.811435878276825,0.2219394445419311,0.2007408440113067,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689899384975,-727.7702026367188,303.3267822265625,0.4826731085777282,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262638062238693,-3424.774169921875,304.1430969238281,0.9036892652511596,0.3094761967658996,0.2170216888189315,293.1618957519531,297.1499938964844,293.1499938964844,0.3302251100540161,-6257.150390625,304.1278991699219,0.9990000128746032,0.4514826536178589,0.3969527184963226,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615234851837,-1602.47607421875,296.7747802734375,0.4826731085777282,0.050000000745058,0.2328517585992813,291.0860900878906,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882263183594,1.0,0.2820363640785217,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316148281097412,0.5126340985298157,0.8035142421722412,0.2006935477256775,0.0,0.0,0.7264688014984131,54.303367614746094,40.0,5.725714206695557,-15881.7578125,251.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763977050781,308.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.89453125,18000.0,0.0,0.0,0.3557555377483368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001211524009705,0.9001301527023315,-9.03958334674826e-06,0.0,0.0003610466665122,0.0,0.0,100.24811553955078,0.0,0.0,0.0,0.5302160978317261,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496855020523071,-3168.435791015625,304.1455383300781,0.811435878276825,0.2219394445419311,0.2007408440113067,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689899384975,-727.7702026367188,303.3267822265625,0.4826731085777282,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262638062238693,-3424.774169921875,304.1430969238281,0.9036892652511596,0.3094761967658996,0.2170216888189315,293.1618957519531,297.1499938964844,293.1499938964844,0.3302251100540161,-6257.150390625,304.1278991699219,0.9990000128746032,0.4514826536178589,0.3969527184963226,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615234851837,-1602.47607421875,296.7747802734375,0.4826731085777282,0.050000000745058,0.2328517585992813,291.0860900878906,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882263183594,1.0,0.2820363640785217,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316148281097412,0.5126340985298157,0.8035142421722412,0.2006935477256775,0.0,0.0,0.7264688014984131,54.303367614746094,40.0,5.725714206695557,-15881.7578125,251.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763977050781,308.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.89453125,18000.0,0.0,0.0,0.3557555377483368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001211524009705,0.9001301527023315,-9.03958334674826e-06,0.0,0.0003610466665122,0.0,0.0,100.24811553955078,0.0,0.0,0.0,0.5302160978317261,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498609334230423,-3171.052734375,304.1460266113281,0.8155667781829834,0.2224399745464325,0.2011396735906601,292.7089538574219,297.1499938964844,293.1499938964844,0.0126162515953183,-731.0695190429688,303.408935546875,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265381664037704,-3427.702880859375,304.14385986328125,0.9088027477264404,0.3101522028446197,0.2174549102783203,293.1629333496094,297.1499938964844,293.1499938964844,0.3248389959335327,-6170.67724609375,304.1417236328125,0.9990000128746032,0.451122522354126,0.3915174603462219,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653391137719,-1602.869384765625,296.7956237792969,0.4849946200847626,0.050000000745058,0.2326374500989914,291.10107421875,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181904315948,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.310314059257507,0.5098206996917725,0.8004933595657349,0.1989696472883224,0.0,0.0,0.7282636165618896,53.065311431884766,40.0,26.49244880676269,-15857.6884765625,246.0260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7395935058594,308.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.578125,18000.0,0.0,0.0,0.3569099903106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076623320579528,0.9076714515686036,-9.135712389252149e-06,0.0,0.0003622182703111,0.0,0.0,102.32840728759766,0.0,0.0,0.0,0.5335678458213806,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499508172273636,-3172.110595703125,304.1465759277344,0.8212441205978394,0.2229548245668411,0.2015344053506851,292.7067565917969,297.1499938964844,293.1499938964844,0.0127548296004533,-733.832275390625,303.49273681640625,0.4883123934268951,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266790121793747,-3428.9296875,304.14471435546875,0.916339635848999,0.3108384907245636,0.217881977558136,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440925121307,-6045.4931640625,304.1575927734375,0.9990000128746032,0.4520918130874634,0.3837460875511169,293.103515625,297.1499938964844,293.1499938964844,0.0042664250358939,-1601.922119140625,296.8203125,0.4883123934268951,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764271199703216,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015364408493042,0.5058601498603821,0.7956763505935669,0.1966679990291595,0.0,0.0,0.7280044555664062,51.316932678222656,43.0,45.200191497802734,-15801.876953125,238.81138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203674316406,308.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17907.38671875,18000.0,0.0,0.0,0.3579454720020294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113689064979552,0.9113781452178956,-9.194392987410538e-06,0.0,0.0003632691514212,0.0,0.0,103.45428466796876,0.0,0.0,0.0,0.5352596044540405,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502008438110351,-3175.537841796875,304.14727783203125,0.828189492225647,0.2239739000797271,0.2023859769105911,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766322836279,-740.5333862304688,303.6645202636719,0.4920614361763,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270295470952987,-3432.373779296875,304.1458435058594,0.925948977470398,0.3121953904628753,0.2187787592411041,293.1336364746094,297.1499938964844,293.1499938964844,0.3073739111423492,-5895.72998046875,304.17047119140625,0.9990000128746032,0.4566576778888702,0.3750782012939453,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720395140349,-1601.3984375,296.8697204589844,0.4920614361763,0.050000000745058,0.2320073843002319,291.1645812988281,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.16717529296875,1.0,0.2733628749847412,0.612311065196991,0.612311065196991,1.0,1.0,-1.292745590209961,0.5015592575073242,0.7911863327026367,0.1938083171844482,0.0,0.0,0.7229707837104797,49.417457580566406,46.0,48.17665100097656,-15723.9287109375,231.3480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73541259765625,308.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.69140625,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906729221343994,0.9067384004592896,-9.177944775728974e-06,0.0,0.0003648496931418,0.0,0.0,102.5145492553711,0.0,0.0,0.0,0.5333864688873291,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502008438110351,-3175.537841796875,304.14727783203125,0.828189492225647,0.2239739000797271,0.2023859769105911,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766322836279,-740.5333862304688,303.6645202636719,0.4920614361763,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270295470952987,-3432.373779296875,304.1458435058594,0.925948977470398,0.3121953904628753,0.2187787592411041,293.1336364746094,297.1499938964844,293.1499938964844,0.3073739111423492,-5895.72998046875,304.17047119140625,0.9990000128746032,0.4566576778888702,0.3750782012939453,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720395140349,-1601.3984375,296.8697204589844,0.4920614361763,0.050000000745058,0.2320073843002319,291.1645812988281,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.16717529296875,1.0,0.2733628749847412,0.612311065196991,0.612311065196991,1.0,1.0,-1.292745590209961,0.5015592575073242,0.7911863327026367,0.1938083171844482,0.0,0.0,0.7229707837104797,49.417457580566406,46.0,48.17665100097656,-15723.9287109375,231.3480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73541259765625,308.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.69140625,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906729221343994,0.9067384004592896,-9.177944775728974e-06,0.0,0.0003648496931418,0.0,0.0,102.5145492553711,0.0,0.0,0.0,0.5333864688873291,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507831066846847,-3185.117919921875,304.1471862792969,0.83197021484375,0.224989652633667,0.203267440199852,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697183966636,-749.4142456054688,303.8393249511719,0.4937562644481659,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.22786845266819,-3442.229736328125,304.14581298828125,0.9311969876289368,0.3135516345500946,0.2196991592645645,293.1092224121094,297.1499938964844,293.1499938964844,0.3029009699821472,-5827.64111328125,304.1708679199219,0.9990000128746032,0.4620296657085418,0.371231347322464,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866826988756,-1605.50537109375,296.9065246582031,0.4937562644481659,0.050000000745058,0.2318638414144516,291.1825561523437,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.18341064453125,1.0,0.27213254570961,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900798320770264,0.4997057914733886,0.7903741002082825,0.1922279298305511,0.0,0.0,0.7172263264656067,48.60429382324219,49.0,26.905426025390625,-15680.689453125,228.5829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.884765625,18000.0,0.0,0.0,0.3604206144809723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952667117118835,0.8952757716178894,-9.06271452549845e-06,0.0,0.0003657811321318,0.0,0.0,99.61172485351562,0.0,0.0,0.0,0.5284280180931091,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507831066846847,-3185.117919921875,304.1471862792969,0.83197021484375,0.224989652633667,0.203267440199852,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697183966636,-749.4142456054688,303.8393249511719,0.4937562644481659,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.22786845266819,-3442.229736328125,304.14581298828125,0.9311969876289368,0.3135516345500946,0.2196991592645645,293.1092224121094,297.1499938964844,293.1499938964844,0.3029009699821472,-5827.64111328125,304.1708679199219,0.9990000128746032,0.4620296657085418,0.371231347322464,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866826988756,-1605.50537109375,296.9065246582031,0.4937562644481659,0.050000000745058,0.2318638414144516,291.1825561523437,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.18341064453125,1.0,0.27213254570961,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900798320770264,0.4997057914733886,0.7903741002082825,0.1922279298305511,0.0,0.0,0.7172263264656067,48.60429382324219,49.0,26.905426025390625,-15680.689453125,228.5829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.884765625,18000.0,0.0,0.0,0.3604206144809723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952667117118835,0.8952757716178894,-9.06271452549845e-06,0.0,0.0003657811321318,0.0,0.0,99.61172485351562,0.0,0.0,0.0,0.5284280180931091,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515947580337524,-3198.884521484375,304.14678955078125,0.8333472013473511,0.2260067760944366,0.2041761875152588,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207914471626,-759.7267456054688,304.0158386230469,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290481775999069,-3456.47509765625,304.1452331542969,0.9330589771270752,0.3149136006832123,0.2206436693668365,293.09051513671875,297.1499938964844,293.1499938964844,0.3022018373012543,-5819.33642578125,304.1649780273437,0.9990000128746032,0.4668748080730438,0.370915949344635,293.093017578125,297.1499938964844,293.1499938964844,0.0043083997443318,-1613.038330078125,296.9361267089844,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1846008300781,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.1841735839844,1.0,0.272378534078598,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919069528579712,0.499610960483551,0.7922959923744202,0.1915146261453628,0.0,0.0,0.7123288512229919,48.5648193359375,52.0,5.7024245262146,-15676.9208984375,229.1672821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.681640625,18000.0,0.0,0.0,0.3608220219612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834341168403625,0.8834430575370789,-8.932081072998699e-06,0.0,0.0003661884984467,0.0,0.0,96.57361602783205,0.0,0.0,0.0,0.5232418179512024,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515947580337524,-3198.884521484375,304.14678955078125,0.8333472013473511,0.2260067760944366,0.2041761875152588,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207914471626,-759.7267456054688,304.0158386230469,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290481775999069,-3456.47509765625,304.1452331542969,0.9330589771270752,0.3149136006832123,0.2206436693668365,293.09051513671875,297.1499938964844,293.1499938964844,0.3022018373012543,-5819.33642578125,304.1649780273437,0.9990000128746032,0.4668748080730438,0.370915949344635,293.093017578125,297.1499938964844,293.1499938964844,0.0043083997443318,-1613.038330078125,296.9361267089844,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1846008300781,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.1841735839844,1.0,0.272378534078598,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919069528579712,0.499610960483551,0.7922959923744202,0.1915146261453628,0.0,0.0,0.7123288512229919,48.5648193359375,52.0,5.7024245262146,-15676.9208984375,229.1672821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.681640625,18000.0,0.0,0.0,0.3608220219612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834341168403625,0.8834430575370789,-8.932081072998699e-06,0.0,0.0003661884984467,0.0,0.0,96.57361602783205,0.0,0.0,0.0,0.5232418179512024,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525749713182449,-3215.683349609375,304.1462097167969,0.8329901695251465,0.2270234227180481,0.2051042914390564,292.68072509765625,297.1499938964844,293.1499938964844,0.0146665051579475,-780.034423828125,304.1473999023437,0.4959774613380432,0.0533465445041656,0.0497528500854969,293.0971069335937,297.1499938964844,293.1499938964844,0.2304812222719192,-3473.92138671875,304.1444396972656,0.932494044303894,0.3162784576416015,0.2216057926416397,293.07989501953125,297.1499938964844,293.1499938964844,0.3042888045310974,-5854.4189453125,304.15655517578125,0.9990000128746032,0.4705524146556854,0.3731147944927215,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356879614293,-1623.1920166015625,296.961181640625,0.492923378944397,0.050000000745058,0.2319338172674179,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160789012909,0.6072458624839783,0.6072458624839783,1.0,1.0,-1.297960638999939,0.5011565685272217,0.7968041300773621,0.1915750205516815,0.0,0.0,0.7094885110855103,49.08979415893555,55.0,-10.712891578674316,-15716.5361328125,232.5579528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,308.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.56640625,18000.0,0.0,0.0,0.3609072268009186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747870326042175,0.8747958540916443,-8.829518264974467e-06,0.0,0.0003662749368231,0.0,0.0,94.33192443847656,0.0,0.0,0.0,0.5194223523139954,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525749713182449,-3215.683349609375,304.1462097167969,0.8329901695251465,0.2270234227180481,0.2051042914390564,292.68072509765625,297.1499938964844,293.1499938964844,0.0146665051579475,-780.034423828125,304.1473999023437,0.4959774613380432,0.0533465445041656,0.0497528500854969,293.0971069335937,297.1499938964844,293.1499938964844,0.2304812222719192,-3473.92138671875,304.1444396972656,0.932494044303894,0.3162784576416015,0.2216057926416397,293.07989501953125,297.1499938964844,293.1499938964844,0.3042888045310974,-5854.4189453125,304.15655517578125,0.9990000128746032,0.4705524146556854,0.3731147944927215,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356879614293,-1623.1920166015625,296.961181640625,0.492923378944397,0.050000000745058,0.2319338172674179,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160789012909,0.6072458624839783,0.6072458624839783,1.0,1.0,-1.297960638999939,0.5011565685272217,0.7968041300773621,0.1915750205516815,0.0,0.0,0.7094885110855103,49.08979415893555,55.0,-10.712891578674316,-15716.5361328125,232.5579528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,308.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.56640625,18000.0,0.0,0.0,0.3609072268009186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747870326042175,0.8747958540916443,-8.829518264974467e-06,0.0,0.0003662749368231,0.0,0.0,94.33192443847656,0.0,0.0,0.0,0.5194223523139954,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.153134748339653,-3225.352783203125,304.1458740234375,0.833290159702301,0.2275271415710449,0.205559492111206,292.68048095703125,297.1499938964844,293.1499938964844,0.0176284033805131,-861.246337890625,304.1424560546875,0.5140575766563416,0.0593427158892154,0.0549096204340457,293.0970764160156,297.1499938964844,293.1499938964844,0.2313084602355957,-3484.053466796875,304.1439514160156,0.9328845739364624,0.3169564604759216,0.2220803946256637,293.07672119140625,297.1499938964844,293.1499938964844,0.3048759996891022,-5864.37109375,304.154296875,0.9990000128746032,0.4720593094825744,0.3735109865665436,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496782891452,-1628.7244873046875,296.9712219238281,0.4927487671375274,0.050000000745058,0.2319484055042266,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750042974948883,0.6060544848442078,0.6060544848442078,1.0,1.0,-1.3057578802108765,0.503804087638855,0.8019537329673767,0.1925320625305175,0.0,0.0,0.7094247341156006,49.28719329833984,55.0,-23.209348678588867,-15775.6669921875,235.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,308.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.326171875,18000.0,0.0,0.0,0.3609377145767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725129961967468,0.8725218176841736,-8.797841474006418e-06,0.0,0.0003663059032987,0.0,0.0,93.71024322509766,0.0,0.0,0.0,0.5184136629104614,4.0,0.0,1.0
