time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537845581769943,-3236.649658203125,304.1454467773437,0.8331709504127502,0.2280368059873581,0.2060207575559616,292.684326171875,297.1499938964844,293.1499938964844,0.0211340617388486,-944.676513671875,304.1374816894531,0.532476007938385,0.0645394697785377,0.0601733103394508,293.0970153808594,297.1499938964844,293.1499938964844,0.2322705090045929,-3495.89697265625,304.1432800292969,0.9326869249343872,0.3176401257514953,0.2225594818592071,293.0743103027344,297.1499938964844,293.1499938964844,0.3062217235565185,-5886.31689453125,304.15106201171875,0.9990000128746032,0.4734647274017334,0.3745210170745849,293.0856018066406,297.1499938964844,293.1499938964844,0.0043655200861394,-1635.2818603515625,296.9776916503906,0.4923049807548523,0.050000000745058,0.231985941529274,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764619588851928,0.6048004031181335,0.6048004031181335,1.0,1.0,-1.314462184906006,0.5067830681800842,0.8076790571212769,0.1936595141887664,0.0,0.0,0.7111192941665649,49.62281036376953,58.0,-35.437259674072266,-15848.625,239.9262542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126037597656,308.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.001953125,18000.0,0.0,0.0,0.3610482513904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730146884918213,0.873023509979248,-8.790980245976243e-06,0.0,0.0003664180694613,0.0,0.0,93.73760223388672,0.0,0.0,0.0,0.5186104774475098,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.155125692486763,-3259.884033203125,304.1447448730469,0.8314937353134155,0.2290657013654709,0.2069714069366455,292.6981506347656,297.1499938964844,293.1499938964844,0.0279880780726671,-1088.6959228515625,304.1303405761719,0.561359167098999,0.0735453367233276,0.0691294446587562,293.0968322753906,297.1499938964844,293.1499938964844,0.2342500388622284,-3520.15869140625,304.1422424316406,0.9302654266357422,0.3190166652202606,0.2235392183065414,293.07354736328125,297.1499938964844,293.1499938964844,0.3110671043395996,-5963.501953125,304.142578125,0.9990000128746032,0.4755482673645019,0.3786925971508026,293.0827331542969,297.1499938964844,293.1499938964844,0.0043993252329528,-1649.1749267578125,296.9892272949219,0.4904874563217163,0.050000000745058,0.2321425974369049,291.1148376464844,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.11199951171875,1.0,0.2800219058990478,0.6022042036056519,0.6022042036056519,1.0,1.0,-1.3327250480651855,0.5130240321159363,0.8197010159492493,0.1960183084011078,0.0,0.0,0.7181307673454285,50.74615478515625,61.0,-43.16224670410156,-16025.37890625,249.46778869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17877.404296875,18000.0,0.0,0.0,0.3616811335086822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832295536994934,0.8832383751869202,-8.874824743543286e-06,0.0,0.0003670603618957,0.0,0.0,96.08126068115234,0.0,0.0,0.0,0.5229659080505371,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.155125692486763,-3259.884033203125,304.1447448730469,0.8314937353134155,0.2290657013654709,0.2069714069366455,292.6981506347656,297.1499938964844,293.1499938964844,0.0279880780726671,-1088.6959228515625,304.1303405761719,0.561359167098999,0.0735453367233276,0.0691294446587562,293.0968322753906,297.1499938964844,293.1499938964844,0.2342500388622284,-3520.15869140625,304.1422424316406,0.9302654266357422,0.3190166652202606,0.2235392183065414,293.07354736328125,297.1499938964844,293.1499938964844,0.3110671043395996,-5963.501953125,304.142578125,0.9990000128746032,0.4755482673645019,0.3786925971508026,293.0827331542969,297.1499938964844,293.1499938964844,0.0043993252329528,-1649.1749267578125,296.9892272949219,0.4904874563217163,0.050000000745058,0.2321425974369049,291.1148376464844,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.11199951171875,1.0,0.2800219058990478,0.6022042036056519,0.6022042036056519,1.0,1.0,-1.3327250480651855,0.5130240321159363,0.8197010159492493,0.1960183084011078,0.0,0.0,0.7181307673454285,50.74615478515625,61.0,-43.16224670410156,-16025.37890625,249.46778869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17877.404296875,18000.0,0.0,0.0,0.3616811335086822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832295536994934,0.8832383751869202,-8.874824743543286e-06,0.0,0.0003670603618957,0.0,0.0,96.08126068115234,0.0,0.0,0.0,0.5229659080505371,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564398556947708,-3282.501220703125,304.1443176269531,0.8284745216369629,0.2300945669412613,0.2079410105943679,292.71502685546875,297.1499938964844,293.1499938964844,0.03486193343997,-1210.1453857421875,304.1256103515625,0.5824649333953857,0.0815716534852981,0.0769669264554977,293.0967102050781,297.1499938964844,293.1499938964844,0.2361833602190017,-3543.678955078125,304.1416015625,0.9259452223777772,0.320390909910202,0.2245324999094009,293.0795593261719,297.1499938964844,293.1499938964844,0.3179671466350555,-6071.58642578125,304.1335754394531,0.9990000128746032,0.4762815237045288,0.3849465250968933,293.0808410644531,297.1499938964844,293.1499938964844,0.0044327066279947,-1662.673583984375,297.0015563964844,0.4877972304821014,0.050000000745058,0.2323809415102005,291.08502197265625,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0825500488281,1.0,0.2842676937580108,0.5995301604270935,0.5995301604270935,1.0,1.0,-1.3522820472717283,0.5197267532348633,0.83255535364151,0.1985719799995422,0.0,0.0,0.7288269996643066,52.33108901977539,64.0,-41.27024841308594,-16227.8447265625,260.8101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17781.466796875,18000.0,0.0,0.0,0.3630750477313995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026865363121032,0.9026955962181092,-9.068359759112354e-06,0.0,0.0003684750117827,0.0,0.0,100.9209442138672,0.0,0.0,0.0,0.5314705967903137,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564398556947708,-3282.501220703125,304.1443176269531,0.8284745216369629,0.2300945669412613,0.2079410105943679,292.71502685546875,297.1499938964844,293.1499938964844,0.03486193343997,-1210.1453857421875,304.1256103515625,0.5824649333953857,0.0815716534852981,0.0769669264554977,293.0967102050781,297.1499938964844,293.1499938964844,0.2361833602190017,-3543.678955078125,304.1416015625,0.9259452223777772,0.320390909910202,0.2245324999094009,293.0795593261719,297.1499938964844,293.1499938964844,0.3179671466350555,-6071.58642578125,304.1335754394531,0.9990000128746032,0.4762815237045288,0.3849465250968933,293.0808410644531,297.1499938964844,293.1499938964844,0.0044327066279947,-1662.673583984375,297.0015563964844,0.4877972304821014,0.050000000745058,0.2323809415102005,291.08502197265625,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0825500488281,1.0,0.2842676937580108,0.5995301604270935,0.5995301604270935,1.0,1.0,-1.3522820472717283,0.5197267532348633,0.83255535364151,0.1985719799995422,0.0,0.0,0.7288269996643066,52.33108901977539,64.0,-41.27024841308594,-16227.8447265625,260.8101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17781.466796875,18000.0,0.0,0.0,0.3630750477313995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026865363121032,0.9026955962181092,-9.068359759112354e-06,0.0,0.0003684750117827,0.0,0.0,100.9209442138672,0.0,0.0,0.0,0.5314705967903137,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577298194169998,-3304.5859375,304.1440734863281,0.8245770931243896,0.2311205565929412,0.2089204639196396,292.7328186035156,297.1499938964844,293.1499938964844,0.0418557710945606,-1329.3236083984375,304.1222229003906,0.598320484161377,0.0889851450920105,0.0841832011938095,293.0966186523437,297.1499938964844,293.1499938964844,0.2380749434232711,-3566.558837890625,304.1412658691406,0.9204059839248656,0.3217584192752838,0.2255309373140335,293.0922546386719,297.1499938964844,293.1499938964844,0.3264009654521942,-6201.98876953125,304.125,0.9990000128746032,0.4755041003227234,0.3926745057106018,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656572863459,-1675.833251953125,297.01416015625,0.4844997227191925,0.050000000745058,0.2326809912919998,291.05841064453125,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562438964844,1.0,0.2890269458293915,0.5968150496482849,0.5968150496482849,1.0,1.0,-1.3729552030563354,0.5268338918685913,0.8461213111877441,0.2013033330440521,0.0,0.0,0.742851197719574,54.26899719238281,67.0,-37.43524932861328,-16447.392578125,273.71990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118591308594,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17698.505859375,18000.0,0.0,0.0,0.3653988540172577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298118352890016,0.9298211932182312,-9.357479939353652e-06,0.0,0.0003708333824761,0.0,0.0,108.06936645507812,0.0,0.0,0.0,0.5434969067573547,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577298194169998,-3304.5859375,304.1440734863281,0.8245770931243896,0.2311205565929412,0.2089204639196396,292.7328186035156,297.1499938964844,293.1499938964844,0.0418557710945606,-1329.3236083984375,304.1222229003906,0.598320484161377,0.0889851450920105,0.0841832011938095,293.0966186523437,297.1499938964844,293.1499938964844,0.2380749434232711,-3566.558837890625,304.1412658691406,0.9204059839248656,0.3217584192752838,0.2255309373140335,293.0922546386719,297.1499938964844,293.1499938964844,0.3264009654521942,-6201.98876953125,304.125,0.9990000128746032,0.4755041003227234,0.3926745057106018,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656572863459,-1675.833251953125,297.01416015625,0.4844997227191925,0.050000000745058,0.2326809912919998,291.05841064453125,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562438964844,1.0,0.2890269458293915,0.5968150496482849,0.5968150496482849,1.0,1.0,-1.3729552030563354,0.5268338918685913,0.8461213111877441,0.2013033330440521,0.0,0.0,0.742851197719574,54.26899719238281,67.0,-37.43524932861328,-16447.392578125,273.71990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118591308594,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17698.505859375,18000.0,0.0,0.0,0.3653988540172577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298118352890016,0.9298211932182312,-9.357479939353652e-06,0.0,0.0003708333824761,0.0,0.0,108.06936645507812,0.0,0.0,0.0,0.5434969067573547,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589965224266052,-3326.173828125,304.1439208984375,0.8200841546058655,0.2321441173553466,0.2099075466394424,292.7510681152344,297.1499938964844,293.1499938964844,0.0481131337583065,-1437.68359375,304.12109375,0.6102862358093262,0.0958540439605712,0.0908876359462738,293.0965881347656,297.1499938964844,293.1499938964844,0.2399254739284515,-3588.83447265625,304.1410827636719,0.9141488671302797,0.3231194913387298,0.2265324890613556,293.11090087890625,297.1499938964844,293.1499938964844,0.3360284566879272,-6349.12451171875,304.1173400878906,0.9990000128746032,0.473195344209671,0.4014983177185058,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983429834246,-1688.7303466796875,297.0272521972656,0.4807147085666656,0.050000000745058,0.2330309599637985,291.0346069335937,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.03271484375,1.0,0.2941628992557525,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944026231765747,0.5342161059379578,0.8601865172386169,0.2041540145874023,0.0,0.0,0.7598569393157959,56.492305755615234,70.0,-33.53322219848633,-16678.10546875,287.9740600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17626.21484375,18000.0,0.0,0.0,0.3687317967414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634807109832764,0.9634904265403748,-9.735964340507053e-06,0.0,0.0003742158878594,0.0,0.0,117.51923370361328,0.0,0.0,0.0,0.558609127998352,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589965224266052,-3326.173828125,304.1439208984375,0.8200841546058655,0.2321441173553466,0.2099075466394424,292.7510681152344,297.1499938964844,293.1499938964844,0.0481131337583065,-1437.68359375,304.12109375,0.6102862358093262,0.0958540439605712,0.0908876359462738,293.0965881347656,297.1499938964844,293.1499938964844,0.2399254739284515,-3588.83447265625,304.1410827636719,0.9141488671302797,0.3231194913387298,0.2265324890613556,293.11090087890625,297.1499938964844,293.1499938964844,0.3360284566879272,-6349.12451171875,304.1173400878906,0.9990000128746032,0.473195344209671,0.4014983177185058,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983429834246,-1688.7303466796875,297.0272521972656,0.4807147085666656,0.050000000745058,0.2330309599637985,291.0346069335937,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.03271484375,1.0,0.2941628992557525,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944026231765747,0.5342161059379578,0.8601865172386169,0.2041540145874023,0.0,0.0,0.7598569393157959,56.492305755615234,70.0,-33.53322219848633,-16678.10546875,287.9740600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17626.21484375,18000.0,0.0,0.0,0.3687317967414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634807109832764,0.9634904265403748,-9.735964340507053e-06,0.0,0.0003742158878594,0.0,0.0,117.51923370361328,0.0,0.0,0.0,0.558609127998352,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596216708421707,-3336.795166015625,304.1438903808594,0.8176724910736084,0.2326550632715225,0.2104035168886184,292.7604064941406,297.1499938964844,293.1499938964844,0.0510372519493103,-1488.8929443359375,304.1210327148437,0.615027904510498,0.0990780368447303,0.0940467491745948,293.0965576171875,297.1499938964844,293.1499938964844,0.2408361434936523,-3599.761962890625,304.1410522460937,0.910889744758606,0.3237978219985962,0.2270341515541076,293.1222229003906,297.1499938964844,293.1499938964844,0.3412084579467773,-6427.64111328125,304.1138610839844,0.9990000128746032,0.4714719653129577,0.4062325954437256,293.0791015625,297.1499938964844,293.1499938964844,0.0045147035270929,-1695.12646484375,297.0340576171875,0.4786502718925476,0.050000000745058,0.2332219630479812,291.0236511230469,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0218811035156,1.0,0.2968359887599945,0.5927258133888245,0.5927258133888245,1.0,1.0,-1.405304789543152,0.5379670858383179,0.867337703704834,0.2056039124727249,0.0,0.0,0.7693830728530884,57.69486999511719,70.0,-31.701923370361328,-16796.2109375,295.53887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55157470703125,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17594.189453125,18000.0,0.0,0.0,0.3707798719406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824164509773254,0.9824264645576476,-9.956950634659734e-06,0.0,0.000376294425223,0.0,0.0,123.11184692382812,0.0,0.0,0.0,0.5671837329864502,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602412313222885,-3347.301513671875,304.1438903808594,0.8151717782020569,0.2331653982400894,0.2109008580446243,292.76983642578125,297.1499938964844,293.1499938964844,0.0538172461092472,-1538.03173828125,304.1212463378906,0.6190120577812195,0.102157637476921,0.0970724895596504,293.0965576171875,297.1499938964844,293.1499938964844,0.2417369931936264,-3610.550537109375,304.1410522460937,0.9076144099235536,0.3244747519493103,0.2275362908840179,293.1346740722656,297.1499938964844,293.1499938964844,0.3465942442417145,-6508.83984375,304.11065673828125,0.9990000128746032,0.4693793058395386,0.4111417829990387,293.0790100097656,297.1499938964844,293.1499938964844,0.0045311218127608,-1701.50439453125,297.0411376953125,0.4764676094055176,0.050000000745058,0.2334223836660385,291.0133056640625,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116577148437,1.0,0.2995622158050537,0.5913691520690918,0.5913691520690918,1.0,1.0,-1.4162704944610596,0.5417364239692688,0.8745340704917908,0.2070600241422653,0.0,0.0,0.7795391082763672,58.9505615234375,58.0,-29.93743133544922,-16915.54296875,303.3615417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.451904296875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17565.2421875,18000.0,0.0,0.0,0.3730746507644653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025477409362793,1.0025578737258911,-1.0197913070442157e-05,0.0,0.00037862334284,0.0,0.0,129.27972412109375,0.0,0.0,0.0,0.5763524770736694,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611659675836563,-3362.630859375,304.1444091796875,0.8179100155830383,0.2342389225959777,0.211824744939804,292.78839111328125,297.1499938964844,293.1499938964844,0.0588055700063705,-1627.2391357421875,304.12255859375,0.6312951445579529,0.1080222949385643,0.1026760786771774,293.0963439941406,297.1499938964844,293.1499938964844,0.243086963891983,-3626.34423828125,304.1418151855469,0.91107439994812,0.3258737027645111,0.2284819185733795,293.1520690917969,297.1499938964844,293.1499938964844,0.34500652551651,-6478.013671875,304.1270446777344,0.9990000128746032,0.466195285320282,0.4086004793643951,293.0788269042969,297.1499938964844,293.1499938964844,0.004552140366286,-1708.8992919921875,297.0646057128906,0.4776033461093902,0.050000000745058,0.2333177924156189,291.0096740722656,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113525390625,1.0,0.2991876304149627,0.5894890427589417,0.5894890427589417,1.0,1.0,-1.4220770597457886,0.542919397354126,0.8791576623916626,0.2070216536521911,0.0,0.0,0.7989704608917236,58.49190902709961,46.0,-0.2925232350826263,-17039.451171875,304.82574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17551.837890625,18000.0,0.0,0.0,0.378161758184433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044064998626709,1.0440757274627686,-1.0721179023676086e-05,0.0,0.0003837861295323,0.0,0.0,142.80838012695312,0.0,0.0,0.0,0.5953609943389893,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611659675836563,-3362.630859375,304.1444091796875,0.8179100155830383,0.2342389225959777,0.211824744939804,292.78839111328125,297.1499938964844,293.1499938964844,0.0588055700063705,-1627.2391357421875,304.12255859375,0.6312951445579529,0.1080222949385643,0.1026760786771774,293.0963439941406,297.1499938964844,293.1499938964844,0.243086963891983,-3626.34423828125,304.1418151855469,0.91107439994812,0.3258737027645111,0.2284819185733795,293.1520690917969,297.1499938964844,293.1499938964844,0.34500652551651,-6478.013671875,304.1270446777344,0.9990000128746032,0.466195285320282,0.4086004793643951,293.0788269042969,297.1499938964844,293.1499938964844,0.004552140366286,-1708.8992919921875,297.0646057128906,0.4776033461093902,0.050000000745058,0.2333177924156189,291.0096740722656,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113525390625,1.0,0.2991876304149627,0.5894890427589417,0.5894890427589417,1.0,1.0,-1.4220770597457886,0.542919397354126,0.8791576623916626,0.2070216536521911,0.0,0.0,0.7989704608917236,58.49190902709961,46.0,-0.2925232350826263,-17039.451171875,304.82574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17551.837890625,18000.0,0.0,0.0,0.378161758184433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044064998626709,1.0440757274627686,-1.0721179023676086e-05,0.0,0.0003837861295323,0.0,0.0,142.80838012695312,0.0,0.0,0.0,0.5953609943389893,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615361124277115,-3367.9541015625,304.1456604003906,0.8275573253631592,0.2353669106960296,0.2127164155244827,292.80487060546875,297.1499938964844,293.1499938964844,0.0632693246006965,-1708.0726318359375,304.124267578125,0.6485999822616577,0.1138401329517364,0.1080560386180877,293.095947265625,297.1499938964844,293.1499938964844,0.243592768907547,-3631.43701171875,304.14373779296875,0.924193561077118,0.3273104429244995,0.2293916493654251,293.1454467773437,297.1499938964844,293.1499938964844,0.3314204812049866,-6263.11572265625,304.1575622558594,0.9990000128746032,0.4674303829669952,0.3951939940452575,293.0787048339844,297.1499938964844,293.1499938964844,0.0045562130399048,-1707.9664306640625,297.1083068847656,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944797575473785,0.5883352160453796,0.5883352160453796,1.0,1.0,-1.4139628410339355,0.5387110710144043,0.8752517104148865,0.2043678164482116,0.0,0.0,0.8111221194267273,55.47269058227539,49.0,42.34351348876953,-17046.591796875,293.9730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17669.109375,18000.0,0.0,0.0,0.3832598030567169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762779712677002,1.076289176940918,-1.1170762263645884e-05,0.0,0.0003889599756803,0.0,0.0,154.27117919921875,0.0,0.0,0.0,0.6102702617645264,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615361124277115,-3367.9541015625,304.1456604003906,0.8275573253631592,0.2353669106960296,0.2127164155244827,292.80487060546875,297.1499938964844,293.1499938964844,0.0632693246006965,-1708.0726318359375,304.124267578125,0.6485999822616577,0.1138401329517364,0.1080560386180877,293.095947265625,297.1499938964844,293.1499938964844,0.243592768907547,-3631.43701171875,304.14373779296875,0.924193561077118,0.3273104429244995,0.2293916493654251,293.1454467773437,297.1499938964844,293.1499938964844,0.3314204812049866,-6263.11572265625,304.1575622558594,0.9990000128746032,0.4674303829669952,0.3951939940452575,293.0787048339844,297.1499938964844,293.1499938964844,0.0045562130399048,-1707.9664306640625,297.1083068847656,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944797575473785,0.5883352160453796,0.5883352160453796,1.0,1.0,-1.4139628410339355,0.5387110710144043,0.8752517104148865,0.2043678164482116,0.0,0.0,0.8111221194267273,55.47269058227539,49.0,42.34351348876953,-17046.591796875,293.9730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17669.109375,18000.0,0.0,0.0,0.3832598030567169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762779712677002,1.076289176940918,-1.1170762263645884e-05,0.0,0.0003889599756803,0.0,0.0,154.27117919921875,0.0,0.0,0.0,0.6102702617645264,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868989706039,-3371.167724609375,304.14666748046875,0.8345609307289124,0.2364828884601593,0.2136548012495041,292.8189697265625,297.1499938964844,293.1499938964844,0.0676392018795013,-1788.5010986328125,304.12554931640625,0.6646457314491272,0.119720846414566,0.1135333701968193,293.0957336425781,297.1499938964844,293.1499938964844,0.2438793927431106,-3633.885009765625,304.1452941894531,0.9338732957839966,0.3287261128425598,0.2303290963172912,293.12109375,297.1499938964844,293.1499938964844,0.3213777542114258,-6107.22802734375,304.1712341308594,0.9990000128746032,0.4724732339382171,0.3863281309604645,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594233088195,-1706.1026611328125,297.157958984375,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923144102096557,0.5870909690856934,0.5870909690856934,1.0,1.0,-1.4117233753204346,0.5369705557823181,0.8747528195381165,0.2028694897890091,0.0,0.0,0.8157737255096436,53.57895660400391,52.0,54.540714263916016,-17076.375,288.4530639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17830.115234375,18000.0,0.0,0.0,0.387855589389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934314727783203,1.0934429168701172,-1.143769986811094e-05,0.0,0.0003936241264455,0.0,0.0,160.85401916503906,0.0,0.0,0.0,0.6183351278305054,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868989706039,-3371.167724609375,304.14666748046875,0.8345609307289124,0.2364828884601593,0.2136548012495041,292.8189697265625,297.1499938964844,293.1499938964844,0.0676392018795013,-1788.5010986328125,304.12554931640625,0.6646457314491272,0.119720846414566,0.1135333701968193,293.0957336425781,297.1499938964844,293.1499938964844,0.2438793927431106,-3633.885009765625,304.1452941894531,0.9338732957839966,0.3287261128425598,0.2303290963172912,293.12109375,297.1499938964844,293.1499938964844,0.3213777542114258,-6107.22802734375,304.1712341308594,0.9990000128746032,0.4724732339382171,0.3863281309604645,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594233088195,-1706.1026611328125,297.157958984375,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923144102096557,0.5870909690856934,0.5870909690856934,1.0,1.0,-1.4117233753204346,0.5369705557823181,0.8747528195381165,0.2028694897890091,0.0,0.0,0.8157737255096436,53.57895660400391,52.0,54.540714263916016,-17076.375,288.4530639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17830.115234375,18000.0,0.0,0.0,0.387855589389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934314727783203,1.0934429168701172,-1.143769986811094e-05,0.0,0.0003936241264455,0.0,0.0,160.85401916503906,0.0,0.0,0.0,0.6183351278305054,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.162267193198204,-3378.614501953125,304.14697265625,0.8384885787963867,0.2375808805227279,0.21461021900177,292.8318176269531,297.1499938964844,293.1499938964844,0.0720175951719284,-1870.671630859375,304.1264038085937,0.6782451272010803,0.1255019903182983,0.1190129369497299,293.0956115722656,297.1499938964844,293.1499938964844,0.2444999366998672,-3640.728515625,304.14581298828125,0.9391682744026184,0.330126404762268,0.2312801778316497,293.0958251953125,297.1499938964844,293.1499938964844,0.3162795603275299,-6029.97314453125,304.17242431640625,0.9990000128746032,0.4783314168453216,0.3822791874408722,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693377032876,-1707.6162109375,297.19830322265625,0.4889388084411621,0.050000000745058,0.2322762459516525,291.1207275390625,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1227722167969,1.0,0.2919563353061676,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155399799346924,0.537643313407898,0.8778966665267944,0.2026375830173492,0.0,0.0,0.8175182938575745,52.80936813354492,55.0,42.44043731689453,-17142.05078125,288.2482604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106201171875,308.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.9765625,18000.0,0.0,0.0,0.3919343650341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009875535964966,1.100999116897583,-1.1561856808839366e-05,0.0,0.0003977635642513,0.0,0.0,163.86785888671875,0.0,0.0,0.0,0.6219368577003479,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.162267193198204,-3378.614501953125,304.14697265625,0.8384885787963867,0.2375808805227279,0.21461021900177,292.8318176269531,297.1499938964844,293.1499938964844,0.0720175951719284,-1870.671630859375,304.1264038085937,0.6782451272010803,0.1255019903182983,0.1190129369497299,293.0956115722656,297.1499938964844,293.1499938964844,0.2444999366998672,-3640.728515625,304.14581298828125,0.9391682744026184,0.330126404762268,0.2312801778316497,293.0958251953125,297.1499938964844,293.1499938964844,0.3162795603275299,-6029.97314453125,304.17242431640625,0.9990000128746032,0.4783314168453216,0.3822791874408722,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693377032876,-1707.6162109375,297.19830322265625,0.4889388084411621,0.050000000745058,0.2322762459516525,291.1207275390625,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1227722167969,1.0,0.2919563353061676,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155399799346924,0.537643313407898,0.8778966665267944,0.2026375830173492,0.0,0.0,0.8175182938575745,52.80936813354492,55.0,42.44043731689453,-17142.05078125,288.2482604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106201171875,308.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.9765625,18000.0,0.0,0.0,0.3919343650341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009875535964966,1.100999116897583,-1.1561856808839366e-05,0.0,0.0003977635642513,0.0,0.0,163.86785888671875,0.0,0.0,0.0,0.6219368577003479,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625816375017166,-3383.688720703125,304.1469421386719,0.8395179510116577,0.2381252497434616,0.2150943279266357,292.83819580078125,297.1499938964844,293.1499938964844,0.0741473212838172,-1911.138671875,304.1268005371094,0.6840000152587891,0.1282787472009658,0.1216749250888824,293.0955505371094,297.1499938964844,293.1499938964844,0.2449202388525009,-3645.56982421875,304.14581298828125,0.9405096769332886,0.3308236300945282,0.2317617982625961,293.0850524902344,297.1499938964844,293.1499938964844,0.3152013719081878,-6014.51904296875,304.1702880859375,0.9990000128746032,0.4811353981494903,0.3816492855548858,293.0790405273437,297.1499938964844,293.1499938964844,0.0045765186659991,-1709.4647216796875,297.2157897949219,0.4892094433307647,0.050000000745058,0.2322520464658737,291.1307373046875,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1322021484375,1.0,0.2923385798931122,0.5849061608314514,0.5849061608314514,1.0,1.0,-1.419108510017395,0.538625955581665,0.8804826140403748,0.2028392255306244,0.0,0.0,0.8177819848060608,52.740230560302734,55.0,34.095664978027344,-17186.58203125,289.6241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272277832031,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.28515625,18000.0,0.0,0.0,0.3937913775444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102713108062744,1.1027246713638306,-1.1592036571528295e-05,0.0,0.0003996481827925,0.0,0.0,164.57867431640625,0.0,0.0,0.0,0.622767984867096,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629441231489181,-3389.628662109375,304.1468505859375,0.8399932384490967,0.2386665493249893,0.215581864118576,292.8446655273437,297.1499938964844,293.1499938964844,0.0762199461460113,-1950.80322265625,304.12725830078125,0.6890249848365784,0.1309610307216644,0.1242583245038986,293.09552001953125,297.1499938964844,293.1499938964844,0.2454125881195068,-3651.328369140625,304.1456604003906,0.9410929083824158,0.3315190076828003,0.2322468757629394,293.076171875,297.1499938964844,293.1499938964844,0.315000057220459,-6012.75634765625,304.1669616699219,0.9990000128746032,0.4837035238742828,0.3818273842334747,293.0790710449219,297.1499938964844,293.1499938964844,0.00458511011675,-1712.005859375,297.231689453125,0.4891327619552612,0.050000000745058,0.2322587072849273,291.1374816894531,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.1383972167969,1.0,0.2930389046669006,0.5840888023376465,0.5840888023376465,1.0,1.0,-1.423598289489746,0.539962112903595,0.8836361169815063,0.2032110393047332,0.0,0.0,0.8179212808609009,52.851959228515625,58.0,25.44074440002441,-17238.0703125,291.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1542358398437,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.32421875,18000.0,0.0,0.0,0.3955397307872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103675365447998,1.1036869287490845,-1.1609493412834128e-05,0.0,0.0004014225269202,0.0,0.0,164.9820556640625,0.0,0.0,0.0,0.6232383251190186,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637962460517883,-3403.7822265625,304.146484375,0.8395209312438965,0.2397396713495254,0.2165643125772476,292.8577575683594,297.1499938964844,293.1499938964844,0.0801862180233001,-2027.3929443359373,304.12823486328125,0.6970314979553223,0.1360413432121276,0.1291725188493728,293.09552001953125,297.1499938964844,293.1499938964844,0.2465898543596267,-3665.270263671875,304.1451416015625,0.9403279423713684,0.3329033553600311,0.2332250922918319,293.0648498535156,297.1499938964844,293.1499938964844,0.3168908059597015,-6044.70751953125,304.1581115722656,0.9990000128746032,0.4878878891468048,0.3842532336711883,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061398461461,-1718.9517822265625,297.25933837890625,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1424255371094,1.0,0.2952434718608856,0.5823412537574768,0.5823412537574768,1.0,1.0,-1.4348729848861694,0.5435070395469666,0.8913660049438477,0.2043672055006027,0.0,0.0,0.8184899687767029,53.539772033691406,61.0,9.265682220458984,-17359.755859375,298.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2171936035156,308.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1796875,18000.0,0.0,0.0,0.3987680375576019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048836708068848,1.1048953533172607,-1.1628704669419676e-05,0.0,0.00040469886153,0.0,0.0,165.46221923828125,0.0,0.0,0.0,0.6238306760787964,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637962460517883,-3403.7822265625,304.146484375,0.8395209312438965,0.2397396713495254,0.2165643125772476,292.8577575683594,297.1499938964844,293.1499938964844,0.0801862180233001,-2027.3929443359373,304.12823486328125,0.6970314979553223,0.1360413432121276,0.1291725188493728,293.09552001953125,297.1499938964844,293.1499938964844,0.2465898543596267,-3665.270263671875,304.1451416015625,0.9403279423713684,0.3329033553600311,0.2332250922918319,293.0648498535156,297.1499938964844,293.1499938964844,0.3168908059597015,-6044.70751953125,304.1581115722656,0.9990000128746032,0.4878878891468048,0.3842532336711883,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061398461461,-1718.9517822265625,297.25933837890625,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1424255371094,1.0,0.2952434718608856,0.5823412537574768,0.5823412537574768,1.0,1.0,-1.4348729848861694,0.5435070395469666,0.8913660049438477,0.2043672055006027,0.0,0.0,0.8184899687767029,53.539772033691406,61.0,9.265682220458984,-17359.755859375,298.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2171936035156,308.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1796875,18000.0,0.0,0.0,0.3987680375576019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048836708068848,1.1048953533172607,-1.1628704669419676e-05,0.0,0.00040469886153,0.0,0.0,165.46221923828125,0.0,0.0,0.0,0.6238306760787964,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854298353195,-3420.360107421875,304.14599609375,0.8375230431556702,0.2407993674278259,0.2175525575876236,292.8710021972656,297.1499938964844,293.1499938964844,0.0839234739542007,-2100.234375,304.1292419433594,0.7026709914207458,0.1407582610845565,0.1337571144104004,293.0955505371094,297.1499938964844,293.1499938964844,0.2479765713214874,-3681.811279296875,304.1444396972656,0.9374737739562988,0.3342770338058471,0.2342100143432617,293.062255859375,297.1499938964844,293.1499938964844,0.3213507831096649,-6115.84814453125,304.1479797363281,0.9990000128746032,0.4905882775783539,0.3889455795288086,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313842758536,-1727.9189453125,297.2826232910156,0.4860873222351074,0.050000000745058,0.2325324118137359,291.1382141113281,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1376037597656,1.0,0.2983185946941376,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.4485946893692017,0.5479744672775269,0.90062016248703,0.2059511691331863,0.0,0.0,0.8202662467956543,54.74482345581055,64.0,-3.736884832382202,-17503.232421875,307.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27960205078125,308.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.03515625,18000.0,0.0,0.0,0.401746392250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071621179580688,1.1071736812591553,-1.1656496099021751e-05,0.0,0.0004077214980497,0.0,0.0,166.2850341796875,0.0,0.0,0.0,0.6249064207077026,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854298353195,-3420.360107421875,304.14599609375,0.8375230431556702,0.2407993674278259,0.2175525575876236,292.8710021972656,297.1499938964844,293.1499938964844,0.0839234739542007,-2100.234375,304.1292419433594,0.7026709914207458,0.1407582610845565,0.1337571144104004,293.0955505371094,297.1499938964844,293.1499938964844,0.2479765713214874,-3681.811279296875,304.1444396972656,0.9374737739562988,0.3342770338058471,0.2342100143432617,293.062255859375,297.1499938964844,293.1499938964844,0.3213507831096649,-6115.84814453125,304.1479797363281,0.9990000128746032,0.4905882775783539,0.3889455795288086,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313842758536,-1727.9189453125,297.2826232910156,0.4860873222351074,0.050000000745058,0.2325324118137359,291.1382141113281,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1376037597656,1.0,0.2983185946941376,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.4485946893692017,0.5479744672775269,0.90062016248703,0.2059511691331863,0.0,0.0,0.8202662467956543,54.74482345581055,64.0,-3.736884832382202,-17503.232421875,307.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27960205078125,308.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.03515625,18000.0,0.0,0.0,0.401746392250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071621179580688,1.1071736812591553,-1.1656496099021751e-05,0.0,0.0004077214980497,0.0,0.0,166.2850341796875,0.0,0.0,0.0,0.6249064207077026,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658708304166793,-3438.60986328125,304.1455383300781,0.8344058394432068,0.2418447136878967,0.2185424566268921,292.8843688964844,297.1499938964844,293.1499938964844,0.0874298438429832,-2168.991455078125,304.1303100585937,0.7063589096069336,0.1451122611761093,0.1380115896463394,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118677616119,-3700.155517578125,304.14373779296875,0.933040738105774,0.3356374204158783,0.2351972609758377,293.0677490234375,297.1499938964844,293.1499938964844,0.3278610408306122,-6217.60107421875,304.1378479003906,0.9990000128746032,0.4917144477367401,0.3954013586044311,293.0782470703125,297.1499938964844,293.1499938964844,0.004659810103476,-1738.3712158203125,297.3028259277344,0.483333021402359,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020600974559784,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641281366348269,0.5531207323074341,0.9110074043273926,0.2078436762094497,0.0,0.0,0.8238944411277771,56.36793518066406,67.0,-12.99410629272461,-17664.626953125,318.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3301696777344,308.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.1875,18000.0,0.0,0.0,0.4046149253845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122006177902222,1.112212300300598,-1.1718329915311188e-05,0.0,0.0004106326960027,0.0,0.0,168.11695861816406,0.0,0.0,0.0,0.6272599101066589,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658708304166793,-3438.60986328125,304.1455383300781,0.8344058394432068,0.2418447136878967,0.2185424566268921,292.8843688964844,297.1499938964844,293.1499938964844,0.0874298438429832,-2168.991455078125,304.1303100585937,0.7063589096069336,0.1451122611761093,0.1380115896463394,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118677616119,-3700.155517578125,304.14373779296875,0.933040738105774,0.3356374204158783,0.2351972609758377,293.0677490234375,297.1499938964844,293.1499938964844,0.3278610408306122,-6217.60107421875,304.1378479003906,0.9990000128746032,0.4917144477367401,0.3954013586044311,293.0782470703125,297.1499938964844,293.1499938964844,0.004659810103476,-1738.3712158203125,297.3028259277344,0.483333021402359,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020600974559784,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641281366348269,0.5531207323074341,0.9110074043273926,0.2078436762094497,0.0,0.0,0.8238944411277771,56.36793518066406,67.0,-12.99410629272461,-17664.626953125,318.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3301696777344,308.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.1875,18000.0,0.0,0.0,0.4046149253845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122006177902222,1.112212300300598,-1.1718329915311188e-05,0.0,0.0004106326960027,0.0,0.0,168.11695861816406,0.0,0.0,0.0,0.6272599101066589,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670160293579101,-3457.8720703125,304.1451110839844,0.8305204510688782,0.2428746670484542,0.2195302993059158,292.8974304199219,297.1499938964844,293.1499938964844,0.0907482281327247,-2234.27490234375,304.13134765625,0.7085854411125183,0.1491963863372802,0.1419968754053115,293.0957946777344,297.1499938964844,293.1499938964844,0.2511408925056457,-3719.600830078125,304.14312744140625,0.9274942874908448,0.3369819223880768,0.2361827939748764,293.08026123046875,297.1499938964844,293.1499938964844,0.3359652161598205,-6342.4853515625,304.12841796875,0.9990000128746032,0.4912702441215515,0.4031872451305389,293.077880859375,297.1499938964844,293.1499938964844,0.0046906038187444,-1749.8734130859375,297.3211669921875,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063037097454071,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4810004234313965,0.5587676167488098,0.9222328066825868,0.2099602669477462,0.0,0.0,0.8297168612480164,58.3266487121582,70.0,-18.91403579711914,-17840.41796875,331.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3615417480469,308.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.736328125,18000.0,0.0,0.0,0.4075107276439667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120935082435608,1.1209468841552734,-1.1829543836938685e-05,0.0,0.0004135715716984,0.0,0.0,171.3615264892578,0.0,0.0,0.0,0.6313379406929016,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670160293579101,-3457.8720703125,304.1451110839844,0.8305204510688782,0.2428746670484542,0.2195302993059158,292.8974304199219,297.1499938964844,293.1499938964844,0.0907482281327247,-2234.27490234375,304.13134765625,0.7085854411125183,0.1491963863372802,0.1419968754053115,293.0957946777344,297.1499938964844,293.1499938964844,0.2511408925056457,-3719.600830078125,304.14312744140625,0.9274942874908448,0.3369819223880768,0.2361827939748764,293.08026123046875,297.1499938964844,293.1499938964844,0.3359652161598205,-6342.4853515625,304.12841796875,0.9990000128746032,0.4912702441215515,0.4031872451305389,293.077880859375,297.1499938964844,293.1499938964844,0.0046906038187444,-1749.8734130859375,297.3211669921875,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063037097454071,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4810004234313965,0.5587676167488098,0.9222328066825868,0.2099602669477462,0.0,0.0,0.8297168612480164,58.3266487121582,70.0,-18.91403579711914,-17840.41796875,331.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3615417480469,308.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.736328125,18000.0,0.0,0.0,0.4075107276439667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120935082435608,1.1209468841552734,-1.1829543836938685e-05,0.0,0.0004135715716984,0.0,0.0,171.3615264892578,0.0,0.0,0.0,0.6313379406929016,4.0,0.0,1.0
