time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676022857427597,-3467.72607421875,304.1449279785156,0.8283748626708984,0.2433836162090301,0.2200224697589874,292.9037780761719,297.1499938964844,293.1499938964844,0.0923502817749977,-2265.819580078125,304.1318359375,0.7092753052711487,0.151148110628128,0.1439071148633957,293.0959167480469,297.1499938964844,293.1499938964844,0.251977264881134,-3729.569580078125,304.1428527832031,0.92443186044693,0.3376475572586059,0.2366739064455032,293.0888366699219,297.1499938964844,293.1499938964844,0.3404991924762726,-6411.7158203125,304.1241149902344,0.9990000128746032,0.4904710650444031,0.4074698388576507,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067534178495,-1755.93603515625,297.3300170898437,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085730373859405,0.5755186676979065,0.5755186676979065,1.0,1.0,-1.4898231029510498,0.5617409944534302,0.9280821681022644,0.2110883742570877,0.0,0.0,0.8335074782371521,59.411399841308594,70.0,-20.84265899658203,-17932.64453125,338.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.83203125,18000.0,0.0,0.0,0.4090071618556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268222332000732,1.1268341541290283,-1.1906327927135862e-05,0.0,0.0004150902677793,0.0,0.0,173.58749389648438,0.0,0.0,0.0,0.63409024477005,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.168191909790039,-3477.63232421875,304.144775390625,0.826129674911499,0.2438885420560836,0.220513105392456,292.90997314453125,297.1499938964844,293.1499938964844,0.0939147025346756,-2296.616943359375,304.1322937011719,0.7097318768501282,0.1530452221632003,0.1457651108503341,293.0960388183594,297.1499938964844,293.1499938964844,0.2528194487094879,-3739.598876953125,304.1426086425781,0.9212407469749452,0.3383086919784546,0.2371634691953659,293.0987854003906,297.1499938964844,293.1499938964844,0.3452970385551452,-6484.55908203125,304.1201171875,0.9990000128746032,0.4892952740192413,0.4119626581668854,293.0774841308594,297.1499938964844,293.1499938964844,0.0047233193181455,-1762.1571044921875,297.3387756347656,0.476094901561737,0.050000000745058,0.2334531396627426,291.0968933105469,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109213411808014,0.574531078338623,0.574531078338623,1.0,1.0,-1.4988445043563845,0.5648027658462524,0.9340417385101318,0.2122638076543808,0.0,0.0,0.8378887176513672,60.556922912597656,73.0,-22.153175354003903,-18027.154296875,345.6576843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17848.755859375,18000.0,0.0,0.0,0.41055428981781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337355375289917,1.1337475776672363,-1.1997907677141484e-05,0.0,0.0004166604194324,0.0,0.0,176.2373046875,0.0,0.0,0.0,0.6373264789581299,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693756580352783,-3497.493408203125,304.1445617675781,0.8214215040206909,0.2448864877223968,0.221489131450653,292.92205810546875,297.1499938964844,293.1499938964844,0.0969372689723968,-2356.029541015625,304.1331481933594,0.7100752592086792,0.1566754132509231,0.1493322849273681,293.0963134765625,297.1499938964844,293.1499938964844,0.2545126378536224,-3759.7236328125,304.14227294921875,0.9146550893783568,0.3396172821521759,0.2381373792886734,293.1222229003906,297.1499938964844,293.1499938964844,0.3555500507354736,-6638.93408203125,304.1130065917969,0.9990000128746032,0.4858462214469909,0.4214509129524231,293.076904296875,297.1499938964844,293.1499938964844,0.0047577773220837,-1775.068603515625,297.35675048828125,0.4716763198375702,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158048093318939,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173324346542358,0.5711476802825928,0.9461848139762878,0.2147448062896728,0.0,0.0,0.8483997583389282,63.005149841308594,61.0,-23.47807502746582,-18221.39453125,361.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35552978515625,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.271484375,18000.0,0.0,0.0,0.4138424098491668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504900455474854,1.150502324104309,-1.2224897545820568e-05,0.0,0.0004199974355287,0.0,0.0,182.8085021972656,0.0,0.0,0.0,0.6451892852783203,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693756580352783,-3497.493408203125,304.1445617675781,0.8214215040206909,0.2448864877223968,0.221489131450653,292.92205810546875,297.1499938964844,293.1499938964844,0.0969372689723968,-2356.029541015625,304.1331481933594,0.7100752592086792,0.1566754132509231,0.1493322849273681,293.0963134765625,297.1499938964844,293.1499938964844,0.2545126378536224,-3759.7236328125,304.14227294921875,0.9146550893783568,0.3396172821521759,0.2381373792886734,293.1222229003906,297.1499938964844,293.1499938964844,0.3555500507354736,-6638.93408203125,304.1130065917969,0.9990000128746032,0.4858462214469909,0.4214509129524231,293.076904296875,297.1499938964844,293.1499938964844,0.0047577773220837,-1775.068603515625,297.35675048828125,0.4716763198375702,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158048093318939,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173324346542358,0.5711476802825928,0.9461848139762878,0.2147448062896728,0.0,0.0,0.8483997583389282,63.005149841308594,61.0,-23.47807502746582,-18221.39453125,361.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35552978515625,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.271484375,18000.0,0.0,0.0,0.4138424098491668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504900455474854,1.150502324104309,-1.2224897545820568e-05,0.0,0.0004199974355287,0.0,0.0,182.8085021972656,0.0,0.0,0.0,0.6451892852783203,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241667151451111,0.0,0.2223816663026809,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168240547180176,0.0,0.1526327282190323,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183270335197448,0.0,0.2390424460172653,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38433837890625,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199545621871948,0.5713450908660889,0.9486094117164612,0.2145218104124069,0.0,0.0,0.0,62.42619323730469,60.0,2.203462839126587,-18303.6015625,360.86529541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17793.77734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169446349143982,1.1694588661193848,-1.249491651833523e-05,0.0,0.0,0.0,0.0,190.5512237548828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241667151451111,0.0,0.2223816663026809,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168240547180176,0.0,0.1526327282190323,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183270335197448,0.0,0.2390424460172653,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38433837890625,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199545621871948,0.5713450908660889,0.9486094117164612,0.2145218104124069,0.0,0.0,0.0,62.42619323730469,60.0,2.203462839126587,-18303.6015625,360.86529541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17793.77734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169446349143982,1.1694588661193848,-1.249491651833523e-05,0.0,0.0,0.0,0.0,190.5512237548828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0009119327878579,292.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000915527344,0.0,0.0,0.0006624275702051,292.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,0.0009520199964754,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.087158203125,0.0,0.0,0.0017817744519561,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7594909667969,0.0,0.0,0.0013422855408862,291.14727783203125,294.1499938964844,255.910400390625,255.07302856445312,272.1096496582031,277.1662902832031,291.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067820884287357,2.4770070439217316e-08,0.0067820632830262,-0.0582413561642169,0.0,0.0,0.0,-0.0455894134938716,60.0,-383.5545043945313,-0.0,-3.1350907647720305e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9205737720794294e-18,5.92130251819909e-18,-7.2869331015477855e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0009119327878579,292.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000915527344,0.0,0.0,0.0006624275702051,292.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,0.0009520199964754,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.087158203125,0.0,0.0,0.0017817744519561,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7594909667969,0.0,0.0,0.0013422855408862,291.14727783203125,294.1499938964844,255.910400390625,255.07302856445312,272.1096496582031,277.1662902832031,291.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067820884287357,2.4770070439217316e-08,0.0067820632830262,-0.0582413561642169,0.0,0.0,0.0,-0.0455894134938716,60.0,-383.5545043945313,-0.0,-3.1350907647720305e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9205737720794294e-18,5.92130251819909e-18,-7.2869331015477855e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671142578125,0.0,0.0,0.0001311114028794,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46099853515625,0.0,0.0,0.0001291783701162,292.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,0.0001092193560907,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,0.0001625788281671,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7332458496094,0.0,0.0,0.0005590378423221,291.1474609375,294.1499938964844,255.8932037353516,255.0568389892578,271.7220764160156,268.9056091308594,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094895984977,2.2442142366685412e-08,0.0013094671303406,-0.0575971342623233,0.0,0.0,0.0,-0.0167881846427917,60.0,-188.4519805908203,-0.0,-1.16906583969012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.170459080999636e-20,2.3033015408775248e-20,-1.3284255075466489e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557006835937,0.0,0.0,0.0001071447622962,292.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,0.0001128175063058,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,8.334380981978029e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,0.0001128587027778,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,0.0005350837600417,291.14752197265625,294.1499938964844,255.877670288086,255.04209899902344,271.5548400878906,263.7482604980469,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415540939196,2.2397523835593347e-08,0.0011415316257625,-0.0576475225389003,0.0,0.0,0.0,-0.0159170497208833,60.0,-86.80998229980469,-0.0,-8.885417202009196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.750544302125354e-21,-7.24402613649747e-21,2.4934818343721165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449890136719,0.0,0.0,0.0001071284350473,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276123046875,0.0,0.0,0.0001128115109167,291.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178955078125,0.0,0.0,8.332194556714967e-05,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401916503906,0.0,0.0,0.0001128105577663,292.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6964416503906,0.0,0.0,0.0005351235740818,291.1475830078125,294.1499938964844,255.86373901367188,255.02877807617188,271.3956604003906,260.6231384277344,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114152347669,2.241490726362372e-08,0.0011415011249482,-0.0576930306851863,0.0,0.0,0.0,-0.0159247573465108,60.0,-48.9346923828125,-0.0,-8.884425284350075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745701983588293e-21,-7.248863204376345e-21,2.503161018839659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343994140625,0.0,0.0,0.0001071353690349,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,0.0001128183430409,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,8.332772267749533e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339050292969,0.0,0.0,0.0001128191652242,292.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783447265625,0.0,0.0,0.0005351531435735,291.14764404296875,294.1499938964844,255.8513641357422,255.01681518554688,271.2379455566406,258.7304382324219,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.24218901223594e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.207942962646484,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745905547567165e-21,-7.24865802481034e-21,2.5027520733463924e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,0.0001071219230652,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,0.0001128041694755,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,8.331728167831898e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0001128050571423,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425170898437,0.0,0.0,0.0005350859719328,291.1477355957031,294.1499938964844,255.83102416992188,254.99676513671875,270.927001953125,256.89044189453125,291.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.488094329833984,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912817709267e-21,-7.24864752349397e-21,2.5027345038363117e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,0.0001071219230652,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,0.0001128041694755,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,8.331728167831898e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0001128050571423,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425170898437,0.0,0.0,0.0005350859719328,291.1477355957031,294.1499938964844,255.83102416992188,254.99676513671875,270.927001953125,256.89044189453125,291.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.488094329833984,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912817709267e-21,-7.24864752349397e-21,2.5027345038363117e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0001070755897671,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0001127553841797,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,8.328123658429831e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.0001127562572946,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072082519531,0.0,0.0,0.0005348546546883,291.1477966308594,294.1499938964844,255.8162384033203,254.9815673828125,270.6220397949219,256.2109680175781,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.610746383666992,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0001070755897671,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0001127553841797,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,8.328123658429831e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.0001127562572946,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072082519531,0.0,0.0,0.0005348546546883,291.1477966308594,294.1499938964844,255.8162384033203,254.9815673828125,270.6220397949219,256.2109680175781,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.610746383666992,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.0,0.0,0.0001069960635504,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0001126716451835,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658935546875,0.0,0.0,8.321938366862014e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,0.0001126725037465,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723876953125,0.0,0.0,0.0005344575620256,291.1478271484375,294.1499938964844,255.80653381347656,254.97085571289065,270.3231811523437,255.95655822753903,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48191261291504,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.0,0.0,0.0001069960635504,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0001126716451835,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658935546875,0.0,0.0,8.321938366862014e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,0.0001126725037465,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723876953125,0.0,0.0,0.0005344575620256,291.1478271484375,294.1499938964844,255.80653381347656,254.97085571289065,270.3231811523437,255.95655822753903,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48191261291504,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0001068822821252,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0001125518319895,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,8.313087892020121e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,0.0001125526760006,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380554199219,0.0,0.0,0.0005338893388397,291.1478271484375,294.1499938964844,255.8014678955078,254.96421813964844,270.03045654296875,255.8592834472656,291.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43847846984864,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0001068822821252,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0001125518319895,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,8.313087892020121e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,0.0001125526760006,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380554199219,0.0,0.0,0.0005338893388397,291.1478271484375,294.1499938964844,255.8014678955078,254.96421813964844,270.03045654296875,255.8592834472656,291.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43847846984864,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001068120327545,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707824707031,0.0,0.0,0.0001124778573284,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,8.30762364785187e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,0.0001124787013395,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5210876464844,0.0,0.0,0.0005335385212674,291.1478271484375,294.1499938964844,255.8005523681641,254.9623107910156,269.88641357421875,255.8363494873047,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41777992248535,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,0.0001067325356416,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,0.0001123941474361,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,8.301440539071336e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,0.0001123949768953,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042419433594,0.0,0.0,0.0005331414868123,291.1477966308594,294.1499938964844,255.8006286621093,254.96128845214844,269.7439270019531,255.82232666015625,291.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39457321166992,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,0.0001065446122083,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0001121962559409,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,8.286823867820203e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,0.0001121970781241,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,0.0005322028882801,291.1477355957031,294.1499938964844,255.8035430908203,254.961654663086,269.463623046875,255.80953979492188,291.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33878326416016,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,0.0001065446122083,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0001121962559409,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,8.286823867820203e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,0.0001121970781241,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,0.0005322028882801,291.1477355957031,294.1499938964844,255.8035430908203,254.961654663086,269.463623046875,255.80953979492188,291.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33878326416016,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932556152344,0.0,0.0,0.0001063160671037,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.196533203125,0.0,0.0,0.0001119555963668,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10943603515625,0.0,0.0,8.269047975772992e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0001119564039981,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4381103515625,0.0,0.0,0.0005310614360496,291.1476135253906,294.1499938964844,255.8097686767578,254.96495056152344,269.1896057128906,255.80789184570312,290.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.26967430114746,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932556152344,0.0,0.0,0.0001063160671037,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.196533203125,0.0,0.0,0.0001119555963668,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10943603515625,0.0,0.0,8.269047975772992e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0001119564039981,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4381103515625,0.0,0.0,0.0005310614360496,291.1476135253906,294.1499938964844,255.8097686767578,254.96495056152344,269.1896057128906,255.80789184570312,290.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.26967430114746,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,0.0001060445792973,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001116697094403,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,8.247931691585109e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001116705025197,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057922363281,0.0,0.0,0.000529705430381,291.1474609375,294.1499938964844,255.8188934326172,254.97076416015625,268.9218444824219,255.8121337890625,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18700408935547,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,0.0001060445792973,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001116697094403,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,8.247931691585109e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001116705025197,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057922363281,0.0,0.0,0.000529705430381,291.1474609375,294.1499938964844,255.8188934326172,254.97076416015625,268.9218444824219,255.8121337890625,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18700408935547,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0001057283516274,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,8.223336044466123e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,0.0001113374964916,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,0.0005281259655021,291.1472473144531,294.1499938964844,255.8304443359375,254.97872924804688,268.6603698730469,255.82017517089844,290.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09070587158203,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0001057283516274,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,8.223336044466123e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,0.0001113374964916,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,0.0005281259655021,291.1472473144531,294.1499938964844,255.8304443359375,254.97872924804688,268.6603698730469,255.82017517089844,290.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09070587158203,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,0.0001055531392921,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,0.000111152206955,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07568359375,0.0,0.0,8.209708175854757e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92156982421875,0.0,0.0,0.0001111529854824,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.0005272508715279,291.1470947265625,294.1499938964844,255.8369903564453,254.9833984375,268.531982421875,255.8252716064453,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.037471771240234,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43701171875,0.0,0.0,0.0001053664964274,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,0.0001109556760638,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,8.1951919128187e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,0.0001109564400394,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,0.0005263186176307,291.14697265625,294.1499938964844,255.843978881836,254.9884490966797,268.4051818847656,255.8309326171875,290.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.98090171813965,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,0.000104959384771,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,0.0001105269620893,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560302734375,0.0,0.0,8.163526945281774e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90509033203125,0.0,0.0,0.0001105277187889,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0005242851329967,291.1466369628906,294.1499938964844,255.85906982421875,254.99952697753903,268.15625,255.8437042236328,290.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.858009338378903,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,0.000104959384771,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,0.0001105269620893,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560302734375,0.0,0.0,8.163526945281774e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90509033203125,0.0,0.0,0.0001105277187889,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0005242851329967,291.1466369628906,294.1499938964844,255.85906982421875,254.99952697753903,268.15625,255.8437042236328,290.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.858009338378903,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009094238281,0.0,0.0,0.0001045087992679,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,8.128480840241536e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,0.000110053224489,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0005220345337875,291.146240234375,294.1499938964844,255.87527465820312,255.01158142089844,267.91357421875,255.85797119140625,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72270965576172,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009094238281,0.0,0.0,0.0001045087992679,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,8.128480840241536e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,0.000110053224489,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0005220345337875,291.146240234375,294.1499938964844,255.87527465820312,255.01158142089844,267.91357421875,255.85797119140625,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72270965576172,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832702636719,0.0,0.0,0.0001040180723066,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297546386719,0.0,0.0,0.0001095357365556,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,8.090313349384815e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001095364641514,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0005195834673941,291.1457824707031,294.1499938964844,255.8921356201172,255.02423095703125,267.67706298828125,255.87326049804688,290.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.576080322265625,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
