time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832702636719,0.0,0.0,0.0001040180723066,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297546386719,0.0,0.0,0.0001095357365556,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,8.090313349384815e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001095364641514,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0005195834673941,291.1457824707031,294.1499938964844,255.8921356201172,255.02423095703125,267.67706298828125,255.87326049804688,290.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.576080322265625,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,0.0001034919478115,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035095214844,0.0,0.0,0.0001089817014872,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,8.049391908571124e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.000108982414531,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,0.0005169554497115,291.145263671875,294.1499938964844,255.9092254638672,255.0370941162109,267.4466552734375,255.88916015625,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.41954231262207,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,0.0001034919478115,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035095214844,0.0,0.0,0.0001089817014872,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,8.049391908571124e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.000108982414531,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,0.0005169554497115,291.145263671875,294.1499938964844,255.9092254638672,255.0370941162109,267.4466552734375,255.88916015625,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.41954231262207,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,0.0001032174259307,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99053955078125,0.0,0.0,0.0001086926204152,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,8.028039883356541e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,0.0001086933261831,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.0005155842518433,291.1449890136719,294.1499938964844,255.917709350586,255.04347229003903,267.3337097167969,255.897201538086,290.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.33808898925781,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,0.0001029363847919,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,0.0001083966708392,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,8.00618072389625e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86279296875,0.0,0.0,0.0001083973693312,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,0.0005141804576851,291.1446838378906,294.1499938964844,255.92608642578125,255.0497589111328,267.2222595214844,255.9052276611328,290.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.254844665527344,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,0.0001023582954076,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0001077879205695,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,7.961218216223642e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,0.0001077886117855,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0005112929502502,291.1440124511719,294.1499938964844,255.9422912597656,255.06187438964844,267.00372314453125,255.92105102539065,290.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08402442932129,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,0.0001023582954076,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0001077879205695,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,7.961218216223642e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,0.0001077886117855,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0005112929502502,291.1440124511719,294.1499938964844,255.9422912597656,255.06187438964844,267.00372314453125,255.92105102539065,290.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08402442932129,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153991699219,0.0,0.0,0.0001017651811707,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001071633523679,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,7.915087189758196e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424987792969,0.0,0.0,0.000107164021756,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0005083304131403,291.1432800292969,294.1499938964844,255.95738220214844,255.07302856445312,266.7909545898437,255.936264038086,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.909238815307617,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153991699219,0.0,0.0,0.0001017651811707,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001071633523679,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,7.915087189758196e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424987792969,0.0,0.0,0.000107164021756,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0005083304131403,291.1432800292969,294.1499938964844,255.95738220214844,255.07302856445312,266.7909545898437,255.936264038086,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.909238815307617,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.0001011647473205,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.0001065310716512,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,7.86838645581156e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,0.0001065317337634,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,0.0005053312634117,291.1424865722656,294.1499938964844,255.97091674804688,255.0828552246093,266.5837707519531,255.95046997070312,290.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73276901245117,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.0001011647473205,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.0001065310716512,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,7.86838645581156e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,0.0001065317337634,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,0.0005053312634117,291.1424865722656,294.1499938964844,255.97091674804688,255.0828552246093,266.5837707519531,255.95046997070312,290.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73276901245117,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28302001953125,0.0,0.0,0.0001005645972327,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87872314453125,0.0,0.0,0.0001058990892488,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,7.821707549737766e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226928710937,0.0,0.0,0.000105899736809,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08331298828125,0.0,0.0,0.000502333510667,291.1416015625,294.1499938964844,255.9824676513672,255.09097290039065,266.3819885253906,255.9633178710937,290.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.556884765625,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28302001953125,0.0,0.0,0.0001005645972327,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87872314453125,0.0,0.0,0.0001058990892488,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,7.821707549737766e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226928710937,0.0,0.0,0.000105899736809,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08331298828125,0.0,0.0,0.000502333510667,291.1416015625,294.1499938964844,255.9824676513672,255.09097290039065,266.3819885253906,255.9633178710937,290.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.556884765625,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,0.0001002669014269,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667907714844,0.0,0.0,0.000105585604615,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,7.79855326982215e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,0.0001055862448993,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0005008465377613,291.14111328125,294.1499938964844,255.98736572265625,255.09425354003903,266.2830505371094,255.96913146972656,290.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.4698486328125,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,9.997191227739675e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85498046875,0.0,0.0,0.0001052749721566,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,7.775609265081584e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,0.0001052756051649,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.000499373069033,291.140625,294.1499938964844,255.99159240722656,255.0969696044922,266.1853942871094,255.97447204589844,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.383769989013672,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,9.93932262645103e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,7.730600191280246e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.0001046662073349,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0004964825347997,291.1395874023437,294.1499938964844,255.9978179931641,255.1005096435547,265.9937744140625,255.9835968017578,290.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21547508239746,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,9.93932262645103e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,7.730600191280246e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.0001046662073349,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0004964825347997,291.1395874023437,294.1499938964844,255.9978179931641,255.1005096435547,265.9937744140625,255.9835968017578,290.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21547508239746,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362060546875,0.0,0.0,9.88342217169702e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0001040769348037,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,7.68712125136517e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,0.0001040775459841,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,0.0004936903133057,291.13848876953125,294.1499938964844,256.000732421875,255.1011657714844,265.8069152832031,255.9903564453125,290.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05385398864746,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362060546875,0.0,0.0,9.88342217169702e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0001040769348037,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,7.68712125136517e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,0.0001040775459841,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,0.0004936903133057,291.13848876953125,294.1499938964844,256.000732421875,255.1011657714844,265.8069152832031,255.9903564453125,290.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05385398864746,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210388183594,0.0,0.0,9.829966438701376e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,7.645544974366203e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,0.0001035146269714,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800109863281,0.0,0.0,0.0004910202696919,291.13726806640625,294.1499938964844,255.99989318847656,255.0985870361328,265.62457275390625,255.9944610595703,290.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.900514602661133,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210388183594,0.0,0.0,9.829966438701376e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,7.645544974366203e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,0.0001035146269714,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800109863281,0.0,0.0,0.0004910202696919,291.13726806640625,294.1499938964844,255.99989318847656,255.0985870361328,265.62457275390625,255.9944610595703,290.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.900514602661133,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,9.77933086687699e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.763671875,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,7.606161670992151e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,0.0001029814084176,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.0004884910304099,291.135986328125,294.1499938964844,255.99484252929688,255.0923614501953,265.4465026855469,255.99563598632807,290.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.756797790527344,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,9.77933086687699e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.763671875,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,7.606161670992151e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,0.0001029814084176,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.0004884910304099,291.135986328125,294.1499938964844,255.99484252929688,255.0923614501953,265.4465026855469,255.99563598632807,290.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.756797790527344,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,9.755161590874196e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0001027263060677,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963317871094,0.0,0.0,7.587362779304385e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705383300781,0.0,0.0,0.0001027268881443,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0004872837744187,291.13531494140625,294.1499938964844,255.99058532714844,255.08778381347656,265.3590087890625,255.9950256347656,290.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.68890953063965,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912841796875,0.0,0.0,9.731794852996244e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416687011719,0.0,0.0,0.0001024802404572,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,7.569188164779916e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659606933594,0.0,0.0,0.0001024808152578,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0004861166235059,291.1346130371094,294.1499938964844,255.9851226806641,255.08213806152344,265.2724914550781,255.9935760498047,290.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62381935119629,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,9.687543206382544e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200012207031,0.0,0.0,0.0001020142517518,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8801574707031,0.0,0.0,7.534769974881783e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,0.0001020148192765,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,0.0004839062748942,291.1331787109375,294.1499938964844,255.9703369140625,255.0675048828125,265.1022033691406,255.988021850586,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50240898132324,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,9.687543206382544e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200012207031,0.0,0.0,0.0001020142517518,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8801574707031,0.0,0.0,7.534769974881783e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,0.0001020148192765,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,0.0004839062748942,291.1331787109375,294.1499938964844,255.9703369140625,255.0675048828125,265.1022033691406,255.988021850586,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50240898132324,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,9.64639984886162e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986083984375,0.0,0.0,0.0001015809975797,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695373535156,0.0,0.0,7.502769585698843e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,0.0001015815578284,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.000481851195218,291.1316223144531,294.1499938964844,255.9499969482422,255.048095703125,264.9354553222656,255.97869873046875,290.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121808197676272e-09,0.0010278520639985,-0.0229475833475589,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.39293670654297,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,9.64639984886162e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986083984375,0.0,0.0,0.0001015809975797,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695373535156,0.0,0.0,7.502769585698843e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,0.0001015815578284,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.000481851195218,291.1316223144531,294.1499938964844,255.9499969482422,255.048095703125,264.9354553222656,255.97869873046875,290.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121808197676272e-09,0.0010278520639985,-0.0229475833475589,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.39293670654297,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,9.6050527645275e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.000101145604276,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,7.470610580639914e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,0.0001011461499729,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.000479785958305,291.1300048828125,294.1499938964844,255.92222595214844,255.02218627929688,264.77203369140625,255.9651794433593,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234550572931,8.606570567337712e-09,0.0010234464425593,-0.0215984098613262,0.0,0.0,0.0,-0.0090794684365391,60.0,-24.292875289916992,-0.0,-7.1416060620777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,9.6050527645275e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.000101145604276,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,7.470610580639914e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,0.0001011461499729,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.000479785958305,291.1300048828125,294.1499938964844,255.92222595214844,255.02218627929688,264.77203369140625,255.9651794433593,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234550572931,8.606570567337712e-09,0.0010234464425593,-0.0215984098613262,0.0,0.0,0.0,-0.0090794684365391,60.0,-24.292875289916992,-0.0,-7.1416060620777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,9.560486068949103e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566467285156,0.0,0.0,0.000100676290458,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485107421875,0.0,0.0,7.435947190970182e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,0.0001006768361548,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362121582031,0.0,0.0,0.0004775598354171,291.1282958984375,294.1499938964844,255.8858795166016,254.9887084960937,264.6116943359375,255.94683837890625,290.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187056614086,8.051212141424458e-09,0.0010186976287513,-0.0201440509408712,0.0,0.0,0.0,-0.0088041545823216,60.0,-24.192779541015625,-0.0,-7.075477981288715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,9.560486068949103e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566467285156,0.0,0.0,0.000100676290458,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485107421875,0.0,0.0,7.435947190970182e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,0.0001006768361548,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362121582031,0.0,0.0,0.0004775598354171,291.1282958984375,294.1499938964844,255.8858795166016,254.9887084960937,264.6116943359375,255.94683837890625,290.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187056614086,8.051212141424458e-09,0.0010186976287513,-0.0201440509408712,0.0,0.0,0.0,-0.0088041545823216,60.0,-24.192779541015625,-0.0,-7.075477981288715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,9.537950245430692e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,0.0001004389778245,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,7.418419409077615e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,0.0001004395162453,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8247375488281,0.0,0.0,0.0004764341574627,291.1274108886719,294.1499938964844,255.86471557617188,254.9693145751953,264.5326232910156,255.93576049804688,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770387888683672e-09,0.001016296329908,-0.0194085836410522,0.0,0.0,0.0,-0.0086649376899003,60.0,-24.143016815185547,-0.0,-7.042156369152508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.119873046875,0.0,0.0,9.515836427453904e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,0.000100206110801,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,7.401219772873446e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001002066419459,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133544921875,0.0,0.0,0.0004753296088892,291.1264953613281,294.1499938964844,255.84165954589844,254.9482879638672,264.4542541503906,255.9234161376953,290.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.09456253051757,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,9.47475418797694e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6157531738281,0.0,0.0,9.97735041892156e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.827880859375,0.0,0.0,7.369266677414998e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,9.977402805816382e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79083251953125,0.0,0.0,0.0004732775851152,291.1246032714844,294.1499938964844,255.790267944336,254.9015350341797,264.29949951171875,255.8951416015625,290.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.0056381225586,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,9.47475418797694e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6157531738281,0.0,0.0,9.97735041892156e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.827880859375,0.0,0.0,7.369266677414998e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,9.977402805816382e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79083251953125,0.0,0.0,0.0004732775851152,291.1246032714844,294.1499938964844,255.790267944336,254.9015350341797,264.29949951171875,255.8951416015625,290.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.0056381225586,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923767089844,0.0,0.0,9.44072162383236e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.595703125,0.0,0.0,9.9415126896929e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,7.342796743614599e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,9.94156434899196e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0004715776594821,291.12261962890625,294.1499938964844,255.732421875,254.8490753173828,264.14715576171875,255.86209106445312,290.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93419647216797,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923767089844,0.0,0.0,9.44072162383236e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.595703125,0.0,0.0,9.9415126896929e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,7.342796743614599e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,9.94156434899196e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0004715776594821,291.12261962890625,294.1499938964844,255.732421875,254.8490753173828,264.14715576171875,255.86209106445312,290.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93419647216797,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
