time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07879638671875,0.0,0.0,9.416786633664742e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758361816406,0.0,0.0,9.916308044921608e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,7.32418047846295e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,9.916358976624906e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465515136719,0.0,0.0,0.0004703821614384,291.1205444335937,294.1499938964844,255.6688232421875,254.79151916503903,263.99688720703125,255.82432556152344,290.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538303613662,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88814926147461,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07879638671875,0.0,0.0,9.416786633664742e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758361816406,0.0,0.0,9.916308044921608e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,7.32418047846295e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,9.916358976624906e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465515136719,0.0,0.0,0.0004703821614384,291.1205444335937,294.1499938964844,255.6688232421875,254.79151916503903,263.99688720703125,255.82432556152344,290.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538303613662,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88814926147461,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,9.404838783666492e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,9.903727186610922e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,7.314887625398114e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,9.90377739071846e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72479248046875,0.0,0.0,0.0004697854164987,291.118408203125,294.1499938964844,255.60015869140625,254.7294921875,263.848388671875,255.7814483642578,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87353706359864,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,9.404838783666492e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,9.903727186610922e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,7.314887625398114e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,9.90377739071846e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72479248046875,0.0,0.0,0.0004697854164987,291.118408203125,294.1499938964844,255.60015869140625,254.7294921875,263.848388671875,255.7814483642578,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87353706359864,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,9.40360696404241e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5464172363281,0.0,0.0,9.902430610964076e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,7.313929381780326e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,9.902480087475853e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139587402344,0.0,0.0,0.000469723920105,291.1172790527344,294.1499938964844,255.5641632080078,254.69699096679688,263.77471923828125,255.75784301757807,290.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.87923622131348,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519714355469,0.0,0.0,9.405505988979712e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53668212890625,0.0,0.0,9.904430044116452e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,7.315406401176006e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,9.904479520628227e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,0.0004698188276961,291.1161193847656,294.1499938964844,255.52716064453125,254.66358947753903,263.70135498046875,255.7326812744141,290.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.893539428710938,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03863525390625,0.0,0.0,9.418130503036082e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.517333984375,0.0,0.0,9.917723946273328e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,7.325224578380585e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,9.917772695189342e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817626953125,0.0,0.0,0.0004704494785983,291.11376953125,294.1499938964844,255.4505310058593,254.59445190429688,263.5555114746094,255.6773681640625,290.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.947080612182617,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03863525390625,0.0,0.0,9.418130503036082e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.517333984375,0.0,0.0,9.917723946273328e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,7.325224578380585e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,9.917772695189342e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817626953125,0.0,0.0,0.0004704494785983,291.11376953125,294.1499938964844,255.4505310058593,254.59445190429688,263.5555114746094,255.6773681640625,290.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.947080612182617,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253601074219,0.0,0.0,9.440934081794694e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980773925781,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,7.342960452660918e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600646972656,0.0,0.0,9.941785538103431e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604309082031,0.0,0.0,0.0004715886316262,291.1112976074219,294.1499938964844,255.37095642089844,254.522689819336,263.4105834960937,255.6147003173828,290.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.031661987304688,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253601074219,0.0,0.0,9.440934081794694e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980773925781,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,7.342960452660918e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600646972656,0.0,0.0,9.941785538103431e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604309082031,0.0,0.0,0.0004715886316262,291.1112976074219,294.1499938964844,255.37095642089844,254.522689819336,263.4105834960937,255.6147003173828,290.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.031661987304688,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,9.469889482716098e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,7.3654817242641e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513977050781,0.0,0.0,9.97227689367719e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63922119140625,0.0,0.0,0.0004730350919999,291.1087341308594,294.1499938964844,255.2891540527344,254.44891357421875,263.2663879394531,255.5443572998047,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.140039443969727,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,9.469889482716098e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,7.3654817242641e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513977050781,0.0,0.0,9.97227689367719e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63922119140625,0.0,0.0,0.0004730350919999,291.1087341308594,294.1499938964844,255.2891540527344,254.44891357421875,263.2663879394531,255.5443572998047,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.140039443969727,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988708496094,0.0,0.0,9.498541476204991e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598083496094,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,7.387766527244821e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,0.0001000244883471,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181030273437,0.0,0.0,0.0004744663601741,291.1060485839844,294.1499938964844,255.20584106445312,254.373764038086,263.12286376953125,255.46725463867188,290.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.25762176513672,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988708496094,0.0,0.0,9.498541476204991e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598083496094,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,7.387766527244821e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,0.0001000244883471,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181030273437,0.0,0.0,0.0004744663601741,291.1060485839844,294.1499938964844,255.20584106445312,254.373764038086,263.12286376953125,255.46725463867188,290.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.25762176513672,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,9.51155525399372e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,0.0001001610580715,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,7.397888839477673e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,0.0001001615310087,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60760498046875,0.0,0.0,0.000475116452435,291.1046447753906,294.1499938964844,255.163818359375,254.3358764648437,263.0513610839844,255.42648315429688,290.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898119881467e-09,0.0010134767508134,-0.0185456294566392,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.315488815307617,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,9.523424523649736e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0001002860444714,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372741699219,0.0,0.0,7.407119846902788e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,0.0001002865101327,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971069335937,0.0,0.0,0.000475709355669,291.1032409667969,294.1499938964844,255.1217041015625,254.29786682128903,262.98004150390625,255.38473510742188,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.371496200561523,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,9.543076157569884e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,7.422404451062903e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,0.0001004934529191,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0004766910569742,291.1003112792969,294.1499938964844,255.0374450683593,254.22183227539065,262.8379211425781,255.29904174804688,290.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.47514533996582,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,9.543076157569884e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,7.422404451062903e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,0.0001004934529191,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0004766910569742,291.1003112792969,294.1499938964844,255.0374450683593,254.22183227539065,262.8379211425781,255.29904174804688,290.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.47514533996582,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,9.55698560574092e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,7.433222344843671e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,0.0001006399252219,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0004773859400302,291.0972900390625,294.1499938964844,254.95379638671875,254.1463165283203,262.69659423828125,255.2117156982422,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.564807891845703,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,9.55698560574092e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,7.433222344843671e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,0.0001006399252219,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0004773859400302,291.0972900390625,294.1499938964844,254.95379638671875,254.1463165283203,262.69659423828125,255.2117156982422,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.564807891845703,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,9.565004438627513e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,0.0001007239116006,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,7.439459295710549e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,0.00010072436271,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0004777865542564,291.0941467285156,294.1499938964844,254.8714294433593,254.0719146728516,262.55615234375,255.1242828369141,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.639083862304688,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,9.565004438627513e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,0.0001007239116006,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,7.439459295710549e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,0.00010072436271,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0004777865542564,291.0941467285156,294.1499938964844,254.8714294433593,254.0719146728516,262.55615234375,255.1242828369141,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.639083862304688,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331359863281,0.0,0.0,9.567191591486336e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,0.0001007469472824,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,7.441160414600745e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,0.0001007473911158,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,0.0004778958682436,291.0909118652344,294.1499938964844,254.7910919189453,253.99929809570312,262.4167175292969,255.0380401611328,290.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69723892211914,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331359863281,0.0,0.0,9.567191591486336e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,0.0001007469472824,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,7.441160414600745e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,0.0001007473911158,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,0.0004778958682436,291.0909118652344,294.1499938964844,254.7910919189453,253.99929809570312,262.4167175292969,255.0380401611328,290.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69723892211914,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,9.566175140207632e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563842773437,0.0,0.0,0.0001007362370728,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,7.440369518008083e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,0.0001007366809062,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5039978027344,0.0,0.0,0.0004778451111633,291.0892333984375,294.1499938964844,254.7518768310547,253.9638519287109,262.347412109375,254.99571228027344,290.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.72002220153809,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,9.563825005898252e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471374511719,0.0,0.0,0.000100711491541,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,7.4385417974554e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.590087890625,0.0,0.0,0.0001007119353744,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49383544921875,0.0,0.0,0.0004777277645189,291.0875244140625,294.1499938964844,254.71343994140625,253.92909240722656,262.2784118652344,254.9540863037109,290.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.73885154724121,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,9.555442375130951e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287658691406,0.0,0.0,0.0001006232268991,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,7.43202181183733e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.0001006236634566,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0004773091350216,291.0840759277344,294.1499938964844,254.63922119140625,253.86192321777344,262.14129638671875,254.8731689453125,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76506423950196,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,9.555442375130951e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287658691406,0.0,0.0,0.0001006232268991,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,7.43202181183733e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.0001006236634566,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0004773091350216,291.0840759277344,294.1499938964844,254.63922119140625,253.86192321777344,262.14129638671875,254.8731689453125,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76506423950196,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,9.542825864627956e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105163574219,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670227050781,0.0,0.0,7.422208727803081e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001004907971946,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,0.0004766789497807,291.0805053710937,294.1499938964844,254.56912231445312,253.7984313964844,262.0054931640625,254.79592895507807,290.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77652740478516,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,9.542825864627956e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105163574219,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670227050781,0.0,0.0,7.422208727803081e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001004907971946,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,0.0004766789497807,291.0805053710937,294.1499938964844,254.56912231445312,253.7984313964844,262.0054931640625,254.79592895507807,290.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77652740478516,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,9.526956273475662e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001003232537186,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,7.40986579330638e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.0001003236757242,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43359375,0.0,0.0,0.0004758863069582,291.0768127441406,294.1499938964844,254.5038452148437,253.73928833007807,261.8710632324219,254.7229919433593,290.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77484130859375,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,9.526956273475662e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001003232537186,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,7.40986579330638e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.0001003236757242,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43359375,0.0,0.0,0.0004758863069582,291.0768127441406,294.1499938964844,254.5038452148437,253.73928833007807,261.8710632324219,254.7229919433593,290.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77484130859375,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,9.50890316744335e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,7.39582465030253e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,0.0001001335695036,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,0.0004749845829792,291.07305908203125,294.1499938964844,254.4441070556641,253.6851043701172,261.7382202148437,254.6548767089844,290.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76222801208496,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,9.50890316744335e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,7.39582465030253e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,0.0001001335695036,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,0.0004749845829792,291.07305908203125,294.1499938964844,254.4441070556641,253.6851043701172,261.7382202148437,254.6548767089844,290.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76222801208496,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,9.499384032096714e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655029296875,0.0,0.0,0.000100032913906,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64208984375,0.0,0.0,7.388420635834336e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505065917969,0.0,0.0,0.0001000333286356,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,0.000474509113701,291.07110595703125,294.1499938964844,254.41651916503903,253.6600799560547,261.6724548339844,254.62286376953125,290.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75235176086425,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,9.489720832789315e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566223144531,0.0,0.0,9.993115236284213e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,7.380904571618885e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,9.993156709242612e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3942565917969,0.0,0.0,0.0004740264557767,291.06915283203125,294.1499938964844,254.39059448242188,253.63653564453125,261.60711669921875,254.5922088623047,290.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.74069595336914,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,9.470389341004191e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389221191406,0.0,0.0,9.972758562071248e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,7.365868805209175e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,9.972799307433888e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,0.0004730608779937,291.065185546875,294.1499938964844,254.3440399169922,253.5942230224609,261.47772216796875,254.53477478027344,290.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.713197708129883,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,9.470389341004191e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389221191406,0.0,0.0,9.972758562071248e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,7.365868805209175e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,9.972799307433888e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,0.0004730608779937,291.065185546875,294.1499938964844,254.3440399169922,253.5942230224609,261.47772216796875,254.53477478027344,290.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.713197708129883,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,9.451717050978914e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,9.95309601421468e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,7.351345266215503e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,9.953136031981558e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555908203125,0.0,0.0,0.0004721282166428,291.06109619140625,294.1499938964844,254.3051300048828,253.55880737304688,261.3501281738281,254.4828491210937,290.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.6811466217041,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
