time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,9.451717050978914e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,9.95309601421468e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,7.351345266215503e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,9.953136031981558e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555908203125,0.0,0.0,0.0004721282166428,291.06109619140625,294.1499938964844,254.3051300048828,253.55880737304688,261.3501281738281,254.4828491210937,290.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.6811466217041,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,9.434382081963122e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20391845703125,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,7.337862916756421e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,9.934881381923331e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3364562988281,0.0,0.0,0.0004712623776867,291.056884765625,294.1499938964844,254.27456665039065,253.53094482421875,261.2244567871094,254.4368438720703,290.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64601325988769,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,9.434382081963122e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20391845703125,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,7.337862916756421e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,9.934881381923331e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3364562988281,0.0,0.0,0.0004712623776867,291.056884765625,294.1499938964844,254.27456665039065,253.53094482421875,261.2244567871094,254.4368438720703,290.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64601325988769,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055114746094,0.0,0.0,9.418887202627956e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18658447265625,0.0,0.0,9.918525029206648e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,7.325811020564288e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,9.918563591782004e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0004704884195234,291.0526123046875,294.1499938964844,254.2530670166016,253.51126098632807,261.100830078125,254.39700317382807,290.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.608959197998047,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055114746094,0.0,0.0,9.418887202627956e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18658447265625,0.0,0.0,9.918525029206648e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,7.325811020564288e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,9.918563591782004e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0004704884195234,291.0526123046875,294.1499938964844,254.2530670166016,253.51126098632807,261.100830078125,254.39700317382807,290.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.608959197998047,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992553710937,0.0,0.0,9.41199905355461e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.177978515625,0.0,0.0,9.911271627061068e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,7.320453005377203e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,9.911310189636424e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0004701443831436,291.0504150390625,294.1499938964844,254.2459411621093,253.5046844482422,261.0398254394531,254.3796539306641,290.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.58991813659668,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79302978515625,0.0,0.0,9.405597666045652e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694030761719,0.0,0.0,9.904530452331528e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,7.315474067581818e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,9.904569014906885e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986755371094,0.0,0.0,0.0004698246484622,291.0482177734375,294.1499938964844,254.2413482666016,253.5003967285156,260.97930908203125,254.3636779785156,290.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119900586298854e-09,0.0010021819034591,-0.0150854503735899,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.570676803588867,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,9.394732478540392e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,7.307023770408705e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,9.89312757155858e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,0.0004692819784395,291.043701171875,294.1499938964844,254.2400817871093,253.4990081787109,260.8599853515625,254.337142944336,290.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53151130676269,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,9.394732478540392e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,7.307023770408705e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,9.89312757155858e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,0.0004692819784395,291.043701171875,294.1499938964844,254.2400817871093,253.4990081787109,260.8599853515625,254.337142944336,290.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53151130676269,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,9.386415331391618e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,7.300554716493934e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,9.884369501378389e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.0004688666085712,291.03912353515625,294.1499938964844,254.25,253.5077209472656,260.7430419921875,254.3179931640625,290.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49144172668457,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,9.386415331391618e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,7.300554716493934e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,9.884369501378389e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.0004688666085712,291.03912353515625,294.1499938964844,254.25,253.5077209472656,260.7430419921875,254.3179931640625,290.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49144172668457,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,9.382009011460468e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183776855469,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,7.297127740457654e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,9.8797281680163e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,0.0004686465254053,291.034423828125,294.1499938964844,254.26608276367188,253.5219573974609,260.62841796875,254.305908203125,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45364189147949,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,9.382009011460468e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183776855469,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,7.297127740457654e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,9.8797281680163e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,0.0004686465254053,291.034423828125,294.1499938964844,254.26608276367188,253.5219573974609,260.62841796875,254.305908203125,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45364189147949,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,9.382542339153588e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,7.297541742445901e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668884277344,0.0,0.0,9.880289871944116e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,0.0004686732136178,291.02960205078125,294.1499938964844,254.28282165527344,253.5367431640625,260.5161437988281,254.29977416992188,290.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.425180435180664,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,9.382542339153588e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,7.297541742445901e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668884277344,0.0,0.0,9.880289871944116e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,0.0004686732136178,291.02960205078125,294.1499938964844,254.28282165527344,253.5367431640625,260.5161437988281,254.29977416992188,290.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.425180435180664,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,9.384562872583048e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931701660156,0.0,0.0,9.882381709758192e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,7.299114076886326e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,9.882417361950502e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2153625488281,0.0,0.0,0.0004687742039095,291.02716064453125,294.1499938964844,254.2914276123047,253.54432678222656,260.4609069824219,254.2986602783203,290.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624163496666e-09,0.0009999386966228,-0.0143983857706189,0.0,0.0,0.0,-0.0077166901901364,60.0,-24.41539764404297,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312316894531,0.0,0.0,9.387509635416792e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,9.88548417808488e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,7.301405275939032e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580078125,0.0,0.0,9.88551983027719e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,0.0004689213819801,291.0246887207031,294.1499938964844,254.30018615722656,253.55203247070312,260.4061889648437,254.298583984375,290.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.89430992903317e-09,0.0010002523194998,-0.014494489878416,0.0,0.0,0.0,-0.0077348765917122,60.0,-24.40814781188965,-0.0,-6.82156411357937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71893310546875,0.0,0.0,9.396361565450206e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,7.308290514629334e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,9.89484178717248e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880187988281,0.0,0.0,0.0004693636437878,291.0196533203125,294.1499938964844,254.318115234375,253.5677795410156,260.2982788085937,254.3011932373047,289.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.401042938232425,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71893310546875,0.0,0.0,9.396361565450206e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,7.308290514629334e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,9.89484178717248e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880187988281,0.0,0.0,0.0004693636437878,291.0196533203125,294.1499938964844,254.318115234375,253.5677795410156,260.2982788085937,254.3011932373047,289.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.401042938232425,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.408689220435916e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184326171875,0.0,0.0,7.317878771573305e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,9.907823550747707e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,0.0004699794808402,291.0145263671875,294.1499938964844,254.33657836914065,253.5839385986328,260.1925048828125,254.30731201171875,289.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40353012084961,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.408689220435916e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184326171875,0.0,0.0,7.317878771573305e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,9.907823550747707e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,0.0004699794808402,291.0145263671875,294.1499938964844,254.33657836914065,253.5839385986328,260.1925048828125,254.30731201171875,289.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40353012084961,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,9.423971641808748e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348205566406,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50848388671875,0.0,0.0,7.329764048336074e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,9.923915786202996e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517944335937,0.0,0.0,0.0004707428743131,291.00927734375,294.1499938964844,254.35552978515625,253.6004943847656,260.0887756347656,254.31643676757807,289.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.4139404296875,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,9.423971641808748e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348205566406,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50848388671875,0.0,0.0,7.329764048336074e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,9.923915786202996e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517944335937,0.0,0.0,0.0004707428743131,291.00927734375,294.1499938964844,254.35552978515625,253.6004943847656,260.0887756347656,254.31643676757807,289.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.4139404296875,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,9.441660949960352e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,7.343522884184495e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,9.942542965291068e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,0.0004716265539173,291.00390625,294.1499938964844,254.3749389648437,253.61740112304688,259.987060546875,254.32818603515625,289.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43096923828125,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,9.441660949960352e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,7.343522884184495e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,9.942542965291068e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,0.0004716265539173,291.00390625,294.1499938964844,254.3749389648437,253.61740112304688,259.987060546875,254.32818603515625,289.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43096923828125,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,9.4512477517128e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0099792480469,0.0,0.0,9.95260415947996e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,7.35097928554751e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,9.952638356480747e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,0.0004721054574474,291.00115966796875,294.1499938964844,254.38479614257807,253.6259765625,259.9369812011719,254.33497619628903,289.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.441600799560547,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,9.461153240408748e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,9.963035699911416e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,7.358683069469407e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,9.96306916931644e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1157531738281,0.0,0.0,0.0004726002807728,290.9984130859375,294.1499938964844,254.39474487304688,253.6346130371093,259.8873596191406,254.3422698974609,289.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45323181152344,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65728759765625,0.0,0.0,9.481732558924703e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,7.374689448624849e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,9.984740609070286e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0004736283153761,290.9927978515625,294.1499938964844,254.41493225097656,253.6521148681641,259.7894592285156,254.3582458496093,289.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.47878646850586,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65728759765625,0.0,0.0,9.481732558924703e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,7.374689448624849e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,9.984740609070286e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0004736283153761,290.9927978515625,294.1499938964844,254.41493225097656,253.6521148681641,259.7894592285156,254.3582458496093,289.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.47878646850586,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449279785156,0.0,0.0,9.502632019575684e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,7.390944665530697e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,0.0001000674819806,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,0.0004746722988784,290.9870910644531,294.1499938964844,254.43544006347656,253.6698303222656,259.6934814453125,254.3759155273437,289.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50604057312012,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449279785156,0.0,0.0,9.502632019575684e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,7.390944665530697e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,0.0001000674819806,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,0.0004746722988784,290.9870910644531,294.1499938964844,254.43544006347656,253.6698303222656,259.6934814453125,254.3759155273437,289.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50604057312012,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,9.522998880129308e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,7.406785152852535e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854675292969,0.0,0.0,0.0001002819481072,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,0.0004756897105835,290.9812316894531,294.1499938964844,254.4562225341797,253.6877593994141,259.5993957519531,254.39498901367188,289.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.532825469970703,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,9.522998880129308e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,7.406785152852535e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854675292969,0.0,0.0,0.0001002819481072,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,0.0004756897105835,290.9812316894531,294.1499938964844,254.4562225341797,253.6877593994141,259.5993957519531,254.39498901367188,289.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.532825469970703,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,9.541894542053342e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,7.421481859637424e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,0.000100480938272,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0004766336642205,290.9752502441406,294.1499938964844,254.47726440429688,253.7058563232422,259.5072021484375,254.41514587402344,289.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55683135986328,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,9.541894542053342e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,7.421481859637424e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,0.000100480938272,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0004766336642205,290.9752502441406,294.1499938964844,254.47726440429688,253.7058563232422,259.5072021484375,254.41514587402344,289.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55683135986328,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139221191406,0.0,0.0,9.550472896080464e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0001005709345918,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,7.42815391276963e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,0.0001005712620099,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353088378906,0.0,0.0,0.0004770621308125,290.97222900390625,294.1499938964844,254.48785400390625,253.71495056152344,259.4618225097656,254.4255523681641,289.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.56699752807617,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,9.55836003413424e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,0.0001006540041998,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,7.434288272634149e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668518066406,0.0,0.0,0.000100654324342,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,0.0004774561675731,290.9691772460937,294.1499938964844,254.4984893798828,253.7240753173828,259.4169006347656,254.4361114501953,289.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.57570075988769,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,9.571386908646672e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029846191406,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,7.444420043611899e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0001007914906949,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086975097656,0.0,0.0,0.0004781069001182,290.9629821777344,294.1499938964844,254.51988220214844,253.74237060546875,259.328369140625,254.4576110839844,289.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58711624145508,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,9.571386908646672e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029846191406,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,7.444420043611899e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0001007914906949,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086975097656,0.0,0.0,0.0004781069001182,290.9629821777344,294.1499938964844,254.51988220214844,253.74237060546875,259.328369140625,254.4576110839844,289.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58711624145508,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
