time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,9.580005280440672e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866577148437,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,7.451123383361846e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480224609375,0.0,0.0,0.0001008822509902,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,0.0004785374912898,290.9566650390625,294.1499938964844,254.54139709472656,253.7607269287109,259.24176025390625,254.4794158935547,289.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58829116821289,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,9.580005280440672e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866577148437,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,7.451123383361846e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480224609375,0.0,0.0,0.0001008822509902,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,0.0004785374912898,290.9566650390625,294.1499938964844,254.54139709472656,253.7607269287109,259.24176025390625,254.4794158935547,289.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58829116821289,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,9.58331293077208e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,7.453696161974221e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0001009170809993,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,0.0004787027428392,290.9502258300781,294.1499938964844,254.56298828125,253.7790985107422,259.15704345703125,254.5013122558593,289.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.576982498168945,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,9.58331293077208e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,7.453696161974221e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0001009170809993,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,0.0004787027428392,290.9502258300781,294.1499938964844,254.56298828125,253.7790985107422,259.15704345703125,254.5013122558593,289.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.576982498168945,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,9.580555342836304e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540954589844,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962707519531,0.0,0.0,7.45155120966956e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001008880426525,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,0.0004785650526173,290.9436950683594,294.1499938964844,254.5846099853516,253.7974548339844,259.0743713378906,254.5231170654297,289.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55059051513672,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,9.580555342836304e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540954589844,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962707519531,0.0,0.0,7.45155120966956e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001008880426525,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,0.0004785650526173,290.9436950683594,294.1499938964844,254.5846099853516,253.7974548339844,259.0743713378906,254.5231170654297,289.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55059051513672,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,9.57660740823485e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459777832031,0.0,0.0,0.0001008461549645,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,7.448480027960613e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001008464605547,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,0.0004783678450621,290.9403991699219,294.1499938964844,254.59542846679688,253.80661010742188,259.0337829589844,254.533920288086,289.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973511726057e-09,0.001020394032821,-0.0206639543175697,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.531349182128903,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,9.571271948516368e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,0.0001007899772957,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,7.444330549333245e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194885253906,0.0,0.0,0.00010079027561,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,0.0004781013703905,290.9370422363281,294.1499938964844,254.60623168945312,253.81573486328125,258.99365234375,254.544662475586,289.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.508569717407227,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,9.55560608417727e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,0.0001006250022328,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,7.432145503116772e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0001006253005471,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209289550781,0.0,0.0,0.000477318855701,290.9303283691406,294.1499938964844,254.62779235839844,253.8339233398437,258.9147644042969,254.5658569335937,289.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45068550109864,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,9.55560608417727e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,0.0001006250022328,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,7.432145503116772e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0001006253005471,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209289550781,0.0,0.0,0.000477318855701,290.9303283691406,294.1499938964844,254.62779235839844,253.8339233398437,258.9147644042969,254.5658569335937,289.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45068550109864,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,9.534462878946216e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,7.415701111312956e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003234863281,0.0,0.0,0.0001004026562441,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,0.0004762627650052,290.9234924316406,294.1499938964844,254.64927673339844,253.8519897460937,258.837890625,254.5865478515625,289.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37705421447754,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,9.534462878946216e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,7.415701111312956e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003234863281,0.0,0.0,0.0001004026562441,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,0.0004762627650052,290.9234924316406,294.1499938964844,254.64927673339844,253.8519897460937,258.837890625,254.5865478515625,289.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37705421447754,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,9.510084782959892e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78973388671875,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,7.396739965770394e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001001459386316,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88641357421875,0.0,0.0,0.0004750450607389,290.91656494140625,294.1499938964844,254.67062377929688,253.869873046875,258.762939453125,254.6067352294922,289.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.4207742173371124e-09,0.0010133062023669,-0.0184929203242063,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.292495727539062,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,9.510084782959892e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78973388671875,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,7.396739965770394e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001001459386316,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88641357421875,0.0,0.0,0.0004750450607389,290.91656494140625,294.1499938964844,254.67062377929688,253.869873046875,258.762939453125,254.6067352294922,289.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.4207742173371124e-09,0.0010133062023669,-0.0184929203242063,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.292495727539062,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,9.486312046647072e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,7.378249574685469e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.98955947579816e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,0.0004738576244562,290.9095764160156,294.1499938964844,254.69178771972656,253.88755798339844,258.6899719238281,254.6264190673828,289.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548506709516e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.20451545715332,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,9.486312046647072e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,7.378249574685469e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.98955947579816e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,0.0004738576244562,290.9095764160156,294.1499938964844,254.69178771972656,253.88755798339844,258.6899719238281,254.6264190673828,289.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548506709516e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.20451545715332,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,9.475534898228943e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76593017578125,0.0,0.0,9.97818206087686e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.36986767151393e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,9.978210437111557e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,0.0004733193200081,290.9060363769531,294.1499938964844,254.70230102539065,253.89630126953125,258.6541748046875,254.63612365722656,289.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990255485561647e-09,0.0010096246842294,-0.0173652973026037,0.0,0.0,0.0,-0.0082781882956624,60.0,-24.16195678710937,-0.0,-6.950001818495366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,9.46566287893802e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,9.967786900233476e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,7.362189353443682e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,9.967814548872413e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,0.0004728262138087,290.9024963378906,294.1499938964844,254.71275329589844,253.9049835205078,258.61883544921875,254.645751953125,289.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672405539871315e-09,0.0010085727553814,-0.0170430820435285,0.0,0.0,0.0,-0.008217204362154,60.0,-24.1211166381836,-0.0,-6.93552522079699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,9.44937564781867e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,9.950636012945324e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,7.349521911237389e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,9.950663661584258e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,0.0004720127035398,290.89532470703125,294.1499938964844,254.73345947265625,253.92214965820312,258.54937744140625,254.6648406982422,289.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068437550216,6.664285567836714e-09,0.0010068371193483,-0.0165114663541317,0.0,0.0,0.0,-0.0081165898591279,60.0,-24.046878814697266,-0.0,-6.911675143328466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,9.44937564781867e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,9.950636012945324e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,7.349521911237389e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,9.950663661584258e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,0.0004720127035398,290.89532470703125,294.1499938964844,254.73345947265625,253.92214965820312,258.54937744140625,254.6648406982422,289.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068437550216,6.664285567836714e-09,0.0010068371193483,-0.0165114663541317,0.0,0.0,0.0,-0.0081165898591279,60.0,-24.046878814697266,-0.0,-6.911675143328466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,9.438191045774148e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265930175781,0.0,0.0,9.938857692759484e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.938885341398418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81854248046875,0.0,0.0,0.0004714540264103,290.8880615234375,294.1499938964844,254.7538604736328,253.93898010253903,258.48162841796875,254.68380737304688,289.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056515457108,6.524895290738186e-09,0.0010056450264528,-0.0161463432013988,0.0,0.0,0.0,-0.0080474875867366,60.0,-23.98506164550781,-0.0,-6.89531844955127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,9.438191045774148e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265930175781,0.0,0.0,9.938857692759484e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.938885341398418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81854248046875,0.0,0.0,0.0004714540264103,290.8880615234375,294.1499938964844,254.7538604736328,253.93898010253903,258.48162841796875,254.68380737304688,289.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056515457108,6.524895290738186e-09,0.0010056450264528,-0.0161463432013988,0.0,0.0,0.0,-0.0080474875867366,60.0,-23.98506164550781,-0.0,-6.89531844955127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.432425576960668e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,9.93278663372621e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,7.336337876040488e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,9.932813554769382e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017578125,0.0,0.0,0.0004711660731118,290.8807067871094,294.1499938964844,254.77394104003903,253.9554748535156,258.41558837890625,254.7028045654297,289.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.4530283339081515e-09,0.0010050303535535,-0.0159580912441015,0.0,0.0,0.0,-0.0080118589103221,60.0,-23.93734169006348,-0.0,-6.886892833790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.432425576960668e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,9.93278663372621e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,7.336337876040488e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,9.932813554769382e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017578125,0.0,0.0,0.0004711660731118,290.8807067871094,294.1499938964844,254.77394104003903,253.9554748535156,258.41558837890625,254.7028045654297,289.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.4530283339081515e-09,0.0010050303535535,-0.0159580912441015,0.0,0.0,0.0,-0.0080118589103221,60.0,-23.93734169006348,-0.0,-6.886892833790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,7.335833652177826e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,9.93213034234941e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850341796875,0.0,0.0,0.0004711337096523,290.87322998046875,294.1499938964844,254.7936248779297,253.97157287597656,258.3511047363281,254.72189331054688,289.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449161563118196e-09,0.0010049608536064,-0.015936842188239,0.0,0.0,0.0,-0.008007837459445,60.0,-23.90291976928711,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,7.335833652177826e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,9.93213034234941e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850341796875,0.0,0.0,0.0004711337096523,290.87322998046875,294.1499938964844,254.7936248779297,253.97157287597656,258.3511047363281,254.72189331054688,289.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449161563118196e-09,0.0010049608536064,-0.015936842188239,0.0,0.0,0.0,-0.008007837459445,60.0,-23.90291976928711,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.433233208255842e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.933637193171307e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,7.336965791182593e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,9.93366411421448e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,0.0004712064692284,290.8694763183594,294.1499938964844,254.8033142089844,253.97946166992188,258.3194580078125,254.7314910888672,289.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463041657411851e-09,0.0010051158023998,-0.0159843210130929,0.0,0.0,0.0,-0.0080168219283223,60.0,-23.890613555908203,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,9.43550985539332e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,9.936035348800942e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,7.338736759265885e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.936061542248352e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7683410644531,0.0,0.0,0.0004713202361017,290.8656921386719,294.1499938964844,254.8128967285156,253.9872436523437,258.2880859375,254.7411346435547,289.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491394977103937e-09,0.0010053581790998,-0.0160585921257734,0.0,0.0,0.0,-0.0080308783799409,60.0,-23.880603790283203,-0.0,-6.891390569307988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,9.442529699299484e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642761230469,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.344196637859568e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.943453187588602e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516784667969,0.0,0.0,0.0004716709081549,290.8580322265625,294.1499938964844,254.83169555664065,254.00244140625,258.2264709472656,254.76052856445312,289.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.868383407592773,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,9.442529699299484e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642761230469,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.344196637859568e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.943453187588602e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516784667969,0.0,0.0,0.0004716709081549,290.8580322265625,294.1499938964844,254.83169555664065,254.00244140625,258.2264709472656,254.76052856445312,289.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.868383407592773,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,9.451698133489116e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,7.351327803917229e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.953108383342624e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,0.0004721289442386,290.85028076171875,294.1499938964844,254.8500061035156,254.01715087890625,258.1662292480469,254.77999877929688,289.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.863601684570312,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,9.451698133489116e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,7.351327803917229e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.953108383342624e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,0.0004721289442386,290.85028076171875,294.1499938964844,254.8500061035156,254.01715087890625,258.1662292480469,254.77999877929688,289.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.863601684570312,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,9.462847810937092e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,7.359999290201813e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.96484886854887e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.000472685904242,290.8424072265625,294.1499938964844,254.8680877685547,254.03155517578125,258.1072692871094,254.7995147705078,289.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86408042907715,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,9.462847810937092e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,7.359999290201813e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.96484886854887e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.000472685904242,290.8424072265625,294.1499938964844,254.8680877685547,254.03155517578125,258.1072692871094,254.7995147705078,289.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86408042907715,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37261962890625,0.0,0.0,9.47688677115366e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,7.370918319793418e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.97963288682513e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018737792969,0.0,0.0,0.0004733872192446,290.8344421386719,294.1499938964844,254.8862762451172,254.0458526611328,258.0497131347656,254.8191375732422,289.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.871326446533203,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37261962890625,0.0,0.0,9.47688677115366e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,7.370918319793418e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.97963288682513e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018737792969,0.0,0.0,0.0004733872192446,290.8344421386719,294.1499938964844,254.8862762451172,254.0458526611328,258.0497131347656,254.8191375732422,289.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.871326446533203,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,9.485046030022204e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,9.988199599320068e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,7.377264410024509e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.98822506517172e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.0004737948183901,290.8304138183594,294.1499938964844,254.8953857421875,254.052963256836,258.0214233398437,254.8290100097656,289.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430288838008e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.87760734558105,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.49375389609486e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,9.997370216296986e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,7.384037598967552e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.997394954552874e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,0.0004742298042401,290.82635498046875,294.1499938964844,254.904525756836,254.06005859375,257.9933776855469,254.83892822265625,289.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.885196685791016,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,9.51334586716257e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,7.399274909403175e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001001802520477,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,0.0004752084787469,290.8181457519531,294.1499938964844,254.9228363037109,254.0741577148437,257.9382629394531,254.85891723632807,289.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.905929565429688,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
