time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,9.51334586716257e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,7.399274909403175e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001001802520477,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,0.0004752084787469,290.8181457519531,294.1499938964844,254.9228363037109,254.0741577148437,257.9382629394531,254.85891723632807,289.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.905929565429688,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,9.535603021504356e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.41658586775884e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001004146251943,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.000476320303278,290.8098449707031,294.1499938964844,254.941162109375,254.088134765625,257.8843078613281,254.879135131836,289.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.933368682861328,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,9.535603021504356e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.41658586775884e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001004146251943,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.000476320303278,290.8098449707031,294.1499938964844,254.941162109375,254.088134765625,257.8843078613281,254.879135131836,289.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.933368682861328,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,9.560493344906718e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.435945008182898e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001006767342914,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,0.0004775636480189,290.8014221191406,294.1499938964844,254.9595184326172,254.1020050048828,257.83160400390625,254.8995513916016,289.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.96765899658203,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,9.560493344906718e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.435945008182898e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001006767342914,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,0.0004775636480189,290.8014221191406,294.1499938964844,254.9595184326172,254.1020050048828,257.83160400390625,254.8995513916016,289.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.96765899658203,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,9.587802924215794e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400695800781,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.457186438841745e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001009643165161,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0004789278609678,290.7928771972656,294.1499938964844,254.9778594970703,254.11573791503903,257.7799377441406,254.9201202392578,289.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.007532119750977,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,9.587802924215794e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400695800781,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.457186438841745e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001009643165161,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0004789278609678,290.7928771972656,294.1499938964844,254.9778594970703,254.11573791503903,257.7799377441406,254.9201202392578,289.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.007532119750977,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,9.602443606127052e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,0.0001011182539514,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,7.468573312507942e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.000101118486782,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107788085937,0.0,0.0,0.0004796591820195,290.7885437011719,294.1499938964844,254.9870147705078,254.12255859375,257.7545471191406,254.9304656982422,289.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,-0.009061804972589,60.0,-24.030168533325195,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,9.617593605071306e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,0.000101277793874,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,7.480356725864112e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001012780339806,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,0.0004804159980267,290.7842102050781,294.1499938964844,254.9961700439453,254.1293487548828,257.7294311523437,254.9408416748047,289.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.05402183532715,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,9.64955470408313e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088806152344,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.50521503505297e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.000101614590676,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,0.000482012546854,290.7754211425781,294.1499938964844,255.01443481445312,254.1428375244141,257.67999267578125,254.96160888671875,289.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10594749450684,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,9.64955470408313e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088806152344,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.50521503505297e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.000101614590676,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,0.000482012546854,290.7754211425781,294.1499938964844,255.01443481445312,254.1428375244141,257.67999267578125,254.96160888671875,289.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10594749450684,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.683558891993016e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001019724368234,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.000101972669654,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692749023437,0.0,0.0,0.000483711133711,290.7665100097656,294.1499938964844,255.0326232910156,254.1561737060547,257.6316223144531,254.9823760986328,289.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.163209915161133,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.683558891993016e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001019724368234,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.000101972669654,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692749023437,0.0,0.0,0.000483711133711,290.7665100097656,294.1499938964844,255.0326232910156,254.1561737060547,257.6316223144531,254.9823760986328,289.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.163209915161133,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,9.71934205153957e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.55949440645054e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001023494842229,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,0.0004854986036662,290.7574768066406,294.1499938964844,255.0507202148437,254.1693725585937,257.58428955078125,255.0030975341797,289.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.225116729736328,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,9.71934205153957e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.55949440645054e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001023494842229,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,0.0004854986036662,290.7574768066406,294.1499938964844,255.0507202148437,254.1693725585937,257.58428955078125,255.0030975341797,289.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.225116729736328,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.756680810824037e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.588535663671792e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001027426769724,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,0.0004873637808486,290.748291015625,294.1499938964844,255.06871032714844,254.1824188232422,257.5381164550781,255.023666381836,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.2912712097168,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.756680810824037e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.588535663671792e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001027426769724,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,0.0004873637808486,290.748291015625,294.1499938964844,255.06871032714844,254.1824188232422,257.5381164550781,255.023666381836,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.2912712097168,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,9.77576564764604e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,0.0001029434279189,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.603379344800487e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001029436534736,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0004883171059191,290.74365234375,294.1499938964844,255.07765197753903,254.1888885498047,257.51531982421875,255.0338897705078,289.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.325422286987305,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,9.795169171411544e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460754394531,0.0,0.0,0.0001031477513606,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,7.618470408488065e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001031479769153,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191955566406,0.0,0.0,0.0004892863798886,290.7389831542969,294.1499938964844,255.0865631103516,254.19532775878903,257.49285888671875,255.04405212402344,289.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.36045265197754,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.83458594419062e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.649127655895427e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001035630484693,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50244140625,0.0,0.0,0.0004912553122267,290.72955322265625,294.1499938964844,255.1042633056641,254.20806884765625,257.44854736328125,255.0642242431641,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.432212829589844,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.83458594419062e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.649127655895427e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001035630484693,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50244140625,0.0,0.0,0.0004912553122267,290.72955322265625,294.1499938964844,255.1042633056641,254.20806884765625,257.44854736328125,255.0642242431641,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.432212829589844,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.8746400908567e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144287109375,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.680281123612076e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001039848430082,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,0.0004932562005706,290.7200012207031,294.1499938964844,255.12179565429688,254.2206420898437,257.4052124023437,255.0841064453125,289.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.50594139099121,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.8746400908567e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144287109375,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.680281123612076e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001039848430082,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,0.0004932562005706,290.7200012207031,294.1499938964844,255.12179565429688,254.2206420898437,257.4052124023437,255.0841064453125,289.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.50594139099121,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.91501729004085e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,7.711685611866415e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001044100354192,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,0.0004952730960212,290.7102966308594,294.1499938964844,255.13912963867188,254.23306274414065,257.3627624511719,255.1036834716797,289.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.5808162689209,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.91501729004085e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,7.711685611866415e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001044100354192,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,0.0004952730960212,290.7102966308594,294.1499938964844,255.13912963867188,254.23306274414065,257.3627624511719,255.1036834716797,289.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.5808162689209,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.947354556061327e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,0.0001047503465088,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,7.736837142147124e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001047505575115,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,0.0004968884750269,290.70245361328125,294.1499938964844,255.15284729003903,254.2428741455078,257.3295288085937,255.1190795898437,289.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64107131958008,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.955427231034264e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,0.0001048353515216,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,7.743115565972403e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001048355625243,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,0.000497291679494,290.7004699707031,294.1499938964844,255.15625,254.2453155517578,257.3212890625,255.1228942871093,289.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.6561336517334,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.97555544017814e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,0.0001050473147188,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,7.758771243970841e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001050475257216,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0004982971586287,290.6955261230469,294.1499938964844,255.1647186279297,254.2513732910156,257.30096435546875,255.13235473632807,289.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.6937198638916,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.995600703405216e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665771484375,0.0,0.0,0.0001052583975251,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,7.774361438350752e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001052586158039,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350280761719,0.0,0.0,0.0004992985050193,290.6905212402344,294.1499938964844,255.1731414794922,254.25738525390625,257.28082275390625,255.14170837402344,289.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.73116111755371,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001003530924208,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,7.805245695635676e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.000105676757812,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.0005012819892726,290.680419921875,294.1499938964844,255.1897735595703,254.269287109375,257.24127197265625,255.16015625,289.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.805343627929688,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001003530924208,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,7.805245695635676e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.000105676757812,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.0005012819892726,290.680419921875,294.1499938964844,255.1897735595703,254.269287109375,257.24127197265625,255.16015625,289.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.805343627929688,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001007432510959,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0001060874055838,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,7.835591532057151e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001060876165865,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.000503230956383,290.6701965332031,294.1499938964844,255.2061309814453,254.281005859375,257.2026062011719,255.17819213867188,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.878070831298828,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001007432510959,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0001060874055838,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,7.835591532057151e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001060876165865,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.000503230956383,290.6701965332031,294.1499938964844,255.2061309814453,254.281005859375,257.2026062011719,255.17819213867188,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.878070831298828,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001011245331028,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182678222656,0.0,0.0,0.0001064889147528,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,7.86524688010104e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001064891184796,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0005051355692557,290.6598205566406,294.1499938964844,255.22218322753903,254.29254150390625,257.1648864746094,255.19580078125,289.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.94886779785156,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001011245331028,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182678222656,0.0,0.0,0.0001064889147528,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,7.86524688010104e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001064891184796,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0005051355692557,290.6598205566406,294.1499938964844,255.22218322753903,254.29254150390625,257.1648864746094,255.19580078125,289.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.94886779785156,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,7.89411787991412e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0001068800120265,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0005069898325018,290.6493225097656,294.1499938964844,255.2379302978516,254.3038787841797,257.12799072265625,255.2130126953125,289.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.017467498779297,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,7.89411787991412e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0001068800120265,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0005069898325018,290.6493225097656,294.1499938964844,255.2379302978516,254.3038787841797,257.12799072265625,255.2130126953125,289.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.017467498779297,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001016766545944,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,0.0001070703292498,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,7.90818958193995e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001070705329766,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,0.0005078935646452,290.6440124511719,294.1499938964844,255.24566650390625,254.3094787597656,257.10992431640625,255.221435546875,289.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.050661087036133,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.000101855257526,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.0001072584054782,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,7.92208084021695e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.000107258609205,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,0.000508785713464,290.6387023925781,294.1499938964844,255.2533264160156,254.3150329589844,257.092041015625,255.22976684570312,289.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.083330154418945,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
