time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001022025826387,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,7.94909501564689e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001076243570423,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0005105207092128,290.6279296875,294.1499938964844,255.2683868408203,254.32598876953125,257.056884765625,255.24609375,289.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.146408081054688,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001022025826387,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,7.94909501564689e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001076243570423,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0005105207092128,290.6279296875,294.1499938964844,255.2683868408203,254.32598876953125,257.056884765625,255.24609375,289.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.146408081054688,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,7.975063635967672e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0001079759531421,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.000512188533321,290.6170654296875,294.1499938964844,255.2830505371093,254.3367614746093,257.02264404296875,255.26193237304688,289.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.206287384033203,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,7.975063635967672e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0001079759531421,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.000512188533321,290.6170654296875,294.1499938964844,255.2830505371093,254.3367614746093,257.02264404296875,255.26193237304688,289.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.206287384033203,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0001028580518322,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,8.000075467862189e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001083145907614,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,0.0005137949483469,290.6060485839844,294.1499938964844,255.2973175048828,254.34732055664065,256.9891662597656,255.27737426757807,289.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26345443725586,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0001028580518322,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,8.000075467862189e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001083145907614,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,0.0005137949483469,290.6060485839844,294.1499938964844,255.2973175048828,254.34732055664065,256.9891662597656,255.27737426757807,289.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26345443725586,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.000103165875771,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,8.024017733987421e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.000108638749225,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,0.0005153326201252,290.59490966796875,294.1499938964844,255.3111724853516,254.357666015625,256.9565734863281,255.29226684570312,289.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31712913513184,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.000103165875771,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,8.024017733987421e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.000108638749225,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,0.0005153326201252,290.59490966796875,294.1499938964844,255.3111724853516,254.357666015625,256.9565734863281,255.29226684570312,289.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31712913513184,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0001033154403558,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001087960481527,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,8.035650535020977e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001087962446035,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,0.0005160797736607,290.5893249511719,294.1499938964844,255.31793212890625,254.36276245117188,256.9405822753906,255.299545288086,289.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654846473647012e-08,0.0011008115252479,-0.0452683605253696,0.0,0.0,0.0,-0.013565057888627,60.0,-25.342958450317383,-0.0,-8.262284723059565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001034614324453,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0001089497891371,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,8.047005394473672e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0001089499855879,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,0.0005168090574443,290.58367919921875,294.1499938964844,255.3245849609375,254.3678131103516,256.9247741699219,255.30670166015625,289.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836747190358437e-08,0.0011023668339475,-0.0457435734570026,0.0,0.0,0.0,-0.0136552331969141,60.0,-25.36798477172852,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.000103744721855,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001092481033992,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,0.0001092482998501,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,0.0005182241438888,290.5722961425781,294.1499938964844,255.3375244140625,254.37774658203125,256.8937072753906,255.32066345214844,289.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189703965276752e-08,0.0011053846683353,-0.0466655753552913,0.0,0.0,0.0,-0.0138302072882652,60.0,-25.4161434173584,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.000103744721855,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001092481033992,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,0.0001092482998501,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,0.0005182241438888,290.5722961425781,294.1499938964844,255.3375244140625,254.37774658203125,256.8937072753906,255.32066345214844,289.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189703965276752e-08,0.0011053846683353,-0.0466655753552913,0.0,0.0,0.0,-0.0138302072882652,60.0,-25.4161434173584,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001095352854463,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0005195855046622,290.5608215332031,294.1499938964844,255.3500061035156,254.3874664306641,256.8634033203125,255.3340606689453,289.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529261680555464e-08,0.0011082879500463,-0.0475524626672267,0.0,0.0,0.0,-0.0139985401183366,60.0,-25.461530685424805,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001095352854463,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0005195855046622,290.5608215332031,294.1499938964844,255.3500061035156,254.3874664306641,256.8634033203125,255.3340606689453,289.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529261680555464e-08,0.0011082879500463,-0.0475524626672267,0.0,0.0,0.0,-0.0139985401183366,60.0,-25.461530685424805,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0001042790609062,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001098107895813,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,8.110597991617396e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,0.0001098109787562,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0005208933143876,290.5492248535156,294.1499938964844,255.35812377929688,254.3935089111328,256.8338623046875,255.3456573486328,288.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545586333137e-08,0.0011110769119113,-0.0484043471515178,0.0,0.0,0.0,-0.0141602475196123,60.0,-25.505794525146484,-0.0,-8.417113406267165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0001042790609062,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001098107895813,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,8.110597991617396e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,0.0001098109787562,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0005208933143876,290.5492248535156,294.1499938964844,255.35812377929688,254.3935089111328,256.8338623046875,255.3456573486328,288.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545586333137e-08,0.0011110769119113,-0.0484043471515178,0.0,0.0,0.0,-0.0141602475196123,60.0,-25.505794525146484,-0.0,-8.417113406267165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.000104530918179,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001100760055123,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001100761946872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0005221514147706,290.5375061035156,294.1499938964844,255.35836791992188,254.39273071289065,256.8049011230469,255.35260009765625,288.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169254628081944e-08,0.0011137599358335,-0.0492237582802772,0.0,0.0,0.0,-0.014315809123218,60.0,-25.552135467529297,-0.0,-8.457817557427917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.000104530918179,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001100760055123,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001100761946872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0005221514147706,290.5375061035156,294.1499938964844,255.35836791992188,254.39273071289065,256.8049011230469,255.35260009765625,288.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169254628081944e-08,0.0011137599358335,-0.0492237582802772,0.0,0.0,0.0,-0.014315809123218,60.0,-25.552135467529297,-0.0,-8.457817557427917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0001046532925101,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001102048845496,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,8.139705460052937e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0001102050664485,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0005227627698332,290.5315856933594,294.1499938964844,255.355697631836,254.38992309570312,256.79058837890625,255.3536529541016,288.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115082995966,1.9321733546462383e-08,0.0011150636710226,-0.0496218875050544,0.0,0.0,0.0,-0.0143913989886641,60.0,-25.57650184631348,-0.0,-8.477631041614586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001047735131578,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001103314789361,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,8.149055793182924e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.000110331660835,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0005233632982708,290.5256652832031,294.1499938964844,255.35125732421875,254.3855743408203,256.7763671875,255.3530731201172,288.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.947151773151745e-08,0.001116344355978,-0.0500129535794258,0.0,0.0,0.0,-0.0144656524062156,60.0,-25.60162734985352,-0.0,-8.497116965600071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0001050075807143,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001105779592762,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,8.167260966729373e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001105781411752,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0005245325155556,290.5137023925781,294.1499938964844,255.3373107910156,254.3724670410156,256.7480773925781,255.34698486328125,288.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.9763149339269148e-08,0.0011188377393409,-0.0507743060588836,0.0,0.0,0.0,-0.0146102253347635,60.0,-25.65412712097168,-0.0,-8.535121054364937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0001050075807143,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001105779592762,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,8.167260966729373e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001105781411752,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0005245325155556,290.5137023925781,294.1499938964844,255.3373107910156,254.3724670410156,256.7480773925781,255.34698486328125,288.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.9763149339269148e-08,0.0011188377393409,-0.0507743060588836,0.0,0.0,0.0,-0.0146102253347635,60.0,-25.65412712097168,-0.0,-8.535121054364937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,0.0001052335137501,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001108158830902,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0001108160649891,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.000525661103893,290.50164794921875,294.1499938964844,255.3170166015625,254.35386657714844,256.7199401855469,255.333984375,288.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044653936679424e-08,0.0011212446261197,-0.0515091344714164,0.0,0.0,0.0,-0.0147497775033116,60.0,-25.709672927856445,-0.0,-8.571885956598636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,0.0001052335137501,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001108158830902,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0001108160649891,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.000525661103893,290.50164794921875,294.1499938964844,255.3170166015625,254.35386657714844,256.7199401855469,255.333984375,288.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044653936679424e-08,0.0011212446261197,-0.0515091344714164,0.0,0.0,0.0,-0.0147497775033116,60.0,-25.709672927856445,-0.0,-8.571885956598636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001054519671015,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0001110459270421,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,8.20182467577979e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001110461016651,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0005267523811198,290.489501953125,294.1499938964844,255.29090881347656,254.3302154541016,256.6918029785156,255.3146209716797,288.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.0316834437039688e-08,0.001123571768403,-0.0522195510566234,0.0,0.0,0.0,-0.0148847084492445,60.0,-25.767900466918945,-0.0,-8.607507595570497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001054519671015,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0001110459270421,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,8.20182467577979e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001110461016651,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0005267523811198,290.489501953125,294.1499938964844,255.29090881347656,254.3302154541016,256.6918029785156,255.3146209716797,288.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.0316834437039688e-08,0.001123571768403,-0.0522195510566234,0.0,0.0,0.0,-0.0148847084492445,60.0,-25.767900466918945,-0.0,-8.607507595570497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0001056629625963,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001112681129598,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,8.218234870582819e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0001112682875827,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.000527806347236,290.47723388671875,294.1499938964844,255.259506225586,254.3019561767578,256.6636047363281,255.28907775878903,288.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258400045335,2.057971748570253e-08,0.0011258193990215,-0.0529056228697299,0.0,0.0,0.0,-0.015015029348433,60.0,-25.82866096496582,-0.0,-8.64198241856684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0001056629625963,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001112681129598,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,8.218234870582819e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0001112682875827,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.000527806347236,290.47723388671875,294.1499938964844,255.259506225586,254.3019561767578,256.6636047363281,255.28907775878903,288.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258400045335,2.057971748570253e-08,0.0011258193990215,-0.0529056228697299,0.0,0.0,0.0,-0.015015029348433,60.0,-25.82866096496582,-0.0,-8.64198241856684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0001057659101206,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0001113765174522,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,8.226241334341466e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.0001113766920752,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0005283206119202,290.4710388183594,294.1499938964844,255.2419586181641,254.2862243652344,256.6494445800781,255.27423095703125,288.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269367532804,2.0707981107648266e-08,0.0011269160313531,-0.0532403402030468,0.0,0.0,0.0,-0.0150786144658923,60.0,-25.859846115112305,-0.0,-8.658828676288979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001058669222402,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0001114828992285,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0001114830738515,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0005288252141326,290.46484375,294.1499938964844,255.22329711914065,254.2695159912109,256.6352233886719,255.258056640625,288.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280130129307,2.083384309514713e-08,0.0011279921745881,-0.0535687766969203,0.0,0.0,0.0,-0.0151410093531012,60.0,-25.891530990600582,-0.0,-8.675375084976623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0001060637150658,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001116901257773,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,8.24940434540622e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001116903004003,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0005298082251101,290.4523620605469,294.1499938964844,255.18280029296875,254.2333374023437,256.6065673828125,255.22232055664065,288.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.1079031853332708e-08,0.0011300884652882,-0.0542085357010364,0.0,0.0,0.0,-0.0152625581249594,60.0,-25.956104278564453,-0.0,-8.707653620376733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0001060637150658,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001116901257773,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,8.24940434540622e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001116903004003,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0005298082251101,290.4523620605469,294.1499938964844,255.18280029296875,254.2333374023437,256.6065673828125,255.22232055664065,288.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.1079031853332708e-08,0.0011300884652882,-0.0542085357010364,0.0,0.0,0.0,-0.0152625581249594,60.0,-25.956104278564453,-0.0,-8.707653620376733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.000106252678961,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001118891232181,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,8.26410177978687e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0001118892905651,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0005307521787472,290.4397888183594,294.1499938964844,255.13853454589844,254.19387817382807,256.5775451660156,255.18191528320312,288.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321228230372,2.1314471965183657e-08,0.0011321015190333,-0.0548228025436401,0.0,0.0,0.0,-0.0153792751953005,60.0,-26.022106170654297,-0.0,-8.738705048472185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.000106252678961,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001118891232181,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,8.26410177978687e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0001118892905651,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0005307521787472,290.4397888183594,294.1499938964844,255.13853454589844,254.19387817382807,256.5775451660156,255.18191528320312,288.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321228230372,2.1314471965183657e-08,0.0011321015190333,-0.0548228025436401,0.0,0.0,0.0,-0.0153792751953005,60.0,-26.022106170654297,-0.0,-8.738705048472185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0001064337266143,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001120797678595,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,8.278182940557599e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001120799352065,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0005316565511748,290.4270935058594,294.1499938964844,255.0910186767578,254.15155029296875,256.54815673828125,255.1376495361328,288.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340515920892,2.1540039085721225e-08,0.0011340300552546,-0.0554112493991851,0.0,0.0,0.0,-0.015491098165512,60.0,-26.08895301818848,-0.0,-8.768506631895434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0001064337266143,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001120797678595,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,8.278182940557599e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001120799352065,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0005316565511748,290.4270935058594,294.1499938964844,255.0910186767578,254.15155029296875,256.54815673828125,255.1376495361328,288.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340515920892,2.1540039085721225e-08,0.0011340300552546,-0.0554112493991851,0.0,0.0,0.0,-0.015491098165512,60.0,-26.08895301818848,-0.0,-8.768506631895434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0001066063123289,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0001122615067288,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,8.291606354760006e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001122616740758,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0005325187230482,290.414306640625,294.1499938964844,255.04074096679688,254.10682678222656,256.5183410644531,255.09034729003903,288.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358902556821,2.1755068857487465e-08,0.0011358684860169,-0.0559721589088439,0.0,0.0,0.0,-0.0155976964160799,60.0,-26.156129837036133,-0.0,-8.796962447377157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0001066063123289,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0001122615067288,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,8.291606354760006e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001122616740758,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0005325187230482,290.414306640625,294.1499938964844,255.04074096679688,254.10682678222656,256.5183410644531,255.09034729003903,288.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358902556821,2.1755068857487465e-08,0.0011358684860169,-0.0559721589088439,0.0,0.0,0.0,-0.0155976964160799,60.0,-26.156129837036133,-0.0,-8.796962447377157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0001066887416527,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0001123483161791,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,8.298017928609625e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0001123484762501,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0005329304840415,290.4078674316406,294.1499938964844,255.0147399902344,254.0836944580078,256.50323486328125,255.0654296875,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.1857774257227905e-08,0.0011367466067895,-0.0562400445342063,0.0,0.0,0.0,-0.0156486108899116,60.0,-26.18964385986328,-0.0,-8.810570051309696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
