time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.0001067686971509,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0001124325135606,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354431152344,0.0,0.0,8.304235961986706e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,0.0001124326736317,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0005333299050107,290.40142822265625,294.1499938964844,254.9882354736328,254.06011962890625,256.4880065917969,255.03993225097656,288.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.1957392348781468e-08,0.0011375984176993,-0.0564998686313629,0.0,0.0,0.0,-0.0156979952007532,60.0,-26.22301483154297,-0.0,-8.823779040767479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001069196441676,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0001125914714066,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,8.315976447192952e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001125916314776,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0005340839270502,290.3884582519531,294.1499938964844,254.9340057373047,254.0118865966797,256.4571838378906,254.9873962402344,288.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392284650355,2.214546057643929e-08,0.0011392063461244,-0.0569903589785099,0.0,0.0,0.0,-0.0157912280410528,60.0,-26.28898811340332,-0.0,-8.848743249245673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001069196441676,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0001125914714066,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,8.315976447192952e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001125916314776,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0005340839270502,290.3884582519531,294.1499938964844,254.9340057373047,254.0118865966797,256.4571838378906,254.9873962402344,288.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392284650355,2.214546057643929e-08,0.0011392063461244,-0.0569903589785099,0.0,0.0,0.0,-0.0157912280410528,60.0,-26.28898811340332,-0.0,-8.848743249245673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001070594153134,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.0001127386567532,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,8.326847455464303e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0001127388095483,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0005347821279428,290.3753662109375,294.1499938964844,254.87857055664065,253.96258544921875,256.4258117675781,254.9330444335937,288.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717533417,2.2319600390119376e-08,0.0011406951816752,-0.0574444904923439,0.0,0.0,0.0,-0.0158775560557842,60.0,-26.35330009460449,-0.0,-8.871889178863057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001070594153134,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.0001127386567532,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,8.326847455464303e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0001127388095483,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0005347821279428,290.3753662109375,294.1499938964844,254.87857055664065,253.96258544921875,256.4258117675781,254.9330444335937,288.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717533417,2.2319600390119376e-08,0.0011406951816752,-0.0574444904923439,0.0,0.0,0.0,-0.0158775560557842,60.0,-26.35330009460449,-0.0,-8.871889178863057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001071855294867,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0001128714575315,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,8.336656173923984e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0001128716176026,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0005354121094569,290.3622131347656,294.1499938964844,254.8224334716797,253.91262817382807,256.3939208984375,254.87754821777344,288.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.41544914245605,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001071855294867,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0001128714575315,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,8.336656173923984e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0001128716176026,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0005354121094569,290.3622131347656,294.1499938964844,254.8224334716797,253.91262817382807,256.3939208984375,254.87754821777344,288.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.41544914245605,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,0.000112989306217,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.0005359704373404,290.3489685058594,294.1499938964844,254.76611328125,253.86248779296875,256.361572265625,254.8213806152344,288.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.474653244018555,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,0.000112989306217,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.0005359704373404,290.3489685058594,294.1499938964844,254.76611328125,253.86248779296875,256.361572265625,254.8213806152344,288.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.474653244018555,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0001073475068551,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001130420278059,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,8.349254494532943e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.000113042180601,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0005362212541513,290.34234619140625,294.1499938964844,254.738037109375,253.8374786376953,256.34521484375,254.79318237304688,288.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.058380402624607,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.50287628173828,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001073937819455,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.00011309076217,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,8.352853910764679e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,0.0001130909149651,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0005364524549804,290.3356628417969,294.1499938964844,254.71011352539065,253.8125915527344,256.3287048339844,254.76499938964844,288.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.530105590820312,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,8.359095227206126e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0001131754179368,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0005368533311411,290.322265625,294.1499938964844,254.6549530029297,253.763412475586,256.2953491210937,254.70899963378903,288.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.5813217163086,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,8.359095227206126e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0001131754179368,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0005368533311411,290.322265625,294.1499938964844,254.6549530029297,253.763412475586,256.2953491210937,254.70899963378903,288.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.5813217163086,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0005371682927943,290.3087463378906,294.1499938964844,254.6011505126953,253.71539306640625,256.26153564453125,254.6538848876953,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.627546310424805,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0005371682927943,290.3087463378906,294.1499938964844,254.6011505126953,253.71539306640625,256.26153564453125,254.6538848876953,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.627546310424805,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0001132891120505,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0005373926833271,290.2951965332031,294.1499938964844,254.5491943359375,253.66897583007807,256.2273254394531,254.6002197265625,288.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.66815757751465,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0001132891120505,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0005373926833271,290.2951965332031,294.1499938964844,254.5491943359375,253.66897583007807,256.2273254394531,254.6002197265625,288.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.66815757751465,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0001133161640609,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,8.369502029381692e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001133163095801,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0005375217297114,290.28155517578125,294.1499938964844,254.4996337890625,253.62461853027344,256.1927795410156,254.54849243164065,288.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002801441407428e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70249366760254,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0001133161640609,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,8.369502029381692e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001133163095801,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0005375217297114,290.28155517578125,294.1499938964844,254.4996337890625,253.62461853027344,256.1927795410156,254.54849243164065,288.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002801441407428e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70249366760254,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0001076130647561,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0001133216792368,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,8.369908755412325e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,0.00011332181748,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0005375478649511,290.2746887207031,294.1499938964844,254.47589111328125,253.6033630371093,256.1753845214844,254.52359008789065,288.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.300930646015331e-08,0.0011465923162177,-0.0592427924275398,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.71696853637696,-0.0,-8.96386112003711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,0.0001076135595212,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,0.0001133222031057,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,8.36994731798768e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669250488281,0.0,0.0,0.0001133223486249,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0005375503678806,290.267822265625,294.1499938964844,254.45294189453125,253.5827789306641,256.1579284667969,254.4993133544922,288.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.7297592163086,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,8.36877734400332e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,0.0001133065015892,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0005374752217903,290.2540588378906,294.1499938964844,254.4096527099609,253.5438995361328,256.1228942871094,254.45301818847656,288.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.7497615814209,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,8.36877734400332e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,0.0001133065015892,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0005374752217903,290.2540588378906,294.1499938964844,254.4096527099609,253.5438995361328,256.1228942871094,254.45301818847656,288.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.7497615814209,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,8.365888788830489e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.000113267393317,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0005372897721827,290.2402038574219,294.1499938964844,254.3702850341797,253.50845336914065,256.0877380371094,254.4102478027344,288.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875151097774,60.0,-26.76139068603516,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,8.365888788830489e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.000113267393317,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0005372897721827,290.2402038574219,294.1499938964844,254.3702850341797,253.50845336914065,256.0877380371094,254.4102478027344,288.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875151097774,60.0,-26.76139068603516,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001075004620361,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,8.361150685232133e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,0.0001132032411987,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0005369855207391,290.2262878417969,294.1499938964844,254.3353271484375,253.4768829345703,256.05255126953125,254.3715057373047,288.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868910320994483e-08,0.001145392190665,-0.0588767752051353,0.0,0.0,0.0,-0.0161498710513114,60.0,-26.763999938964844,-0.0,-8.945100660184836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001075004620361,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,8.361150685232133e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,0.0001132032411987,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0005369855207391,290.2262878417969,294.1499938964844,254.3353271484375,253.4768829345703,256.05255126953125,254.3715057373047,288.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868910320994483e-08,0.001145392190665,-0.0588767752051353,0.0,0.0,0.0,-0.0161498710513114,60.0,-26.763999938964844,-0.0,-8.945100660184836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60015869140625,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0001131122480728,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,8.35443934192881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001131123790401,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,0.0005365545512177,290.2123413085937,294.1499938964844,254.3053131103516,253.4496459960937,256.0174865722656,254.3369598388672,288.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444956762716,2.276137145429402e-08,0.0011444728588685,-0.0585964024066925,0.0,0.0,0.0,-0.0160965621471405,60.0,-26.75742530822754,-0.0,-8.930744144208803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60015869140625,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0001131122480728,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,8.35443934192881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001131123790401,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,0.0005365545512177,290.2123413085937,294.1499938964844,254.3053131103516,253.4496459960937,256.0174865722656,254.3369598388672,288.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444956762716,2.276137145429402e-08,0.0011444728588685,-0.0585964024066925,0.0,0.0,0.0,-0.0160965621471405,60.0,-26.75742530822754,-0.0,-8.930744144208803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0001073611638275,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.00011305641965,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,8.350316056748852e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0001130565506173,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0005362897063605,290.205322265625,294.1499938964844,254.2923126220703,253.4377899169922,256.0,254.3217010498047,288.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.2695298085295693e-08,0.001143908011727,-0.0584241300821304,0.0,0.0,0.0,-0.0160638056695461,60.0,-26.7497615814209,-0.0,-8.921929151028962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,0.0001073005842044,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0001129926240537,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,8.345604146597907e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,0.0001129927550209,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,0.0005359870847314,290.19830322265625,294.1499938964844,254.2807464599609,253.4272003173828,255.98260498046875,254.3077087402344,288.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432851897552,2.2619794037836985e-08,0.0011432626051828,-0.0582272671163082,0.0,0.0,0.0,-0.0160263776779174,60.0,-26.739437103271484,-0.0,-8.911861471005977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,0.0001071558217518,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001128401854657,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,8.33434532978572e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827575683594,0.0,0.0,0.0001128403164329,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,0.0005352640291675,290.18426513671875,294.1499938964844,254.2621307373047,253.4099884033203,255.94802856445312,254.28350830078125,288.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2439385460870653e-08,0.0011417202185839,-0.0577568486332893,0.0,0.0,0.0,-0.0159369427710771,60.0,-26.71062469482422,-0.0,-8.887828784054363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,0.0001071558217518,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001128401854657,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,8.33434532978572e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827575683594,0.0,0.0,0.0001128403164329,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,0.0005352640291675,290.18426513671875,294.1499938964844,254.2621307373047,253.4099884033203,255.94802856445312,254.28350830078125,288.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2439385460870653e-08,0.0011417202185839,-0.0577568486332893,0.0,0.0,0.0,-0.0159369427710771,60.0,-26.71062469482422,-0.0,-8.887828784054363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001069785648724,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0001126535207731,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,8.320558117702603e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0001126536517404,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0005343785742297,290.170166015625,294.1499938964844,254.25,253.3984832763672,255.91395568847656,254.26573181152344,288.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221848127703652e-08,0.0011398317292332,-0.0571807920932769,0.0,0.0,0.0,-0.0158274322748184,60.0,-26.668006896972656,-0.0,-8.85844499975974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001069785648724,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0001126535207731,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,8.320558117702603e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0001126536517404,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0005343785742297,290.170166015625,294.1499938964844,254.25,253.3984832763672,255.91395568847656,254.26573181152344,288.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221848127703652e-08,0.0011398317292332,-0.0571807920932769,0.0,0.0,0.0,-0.0158274322748184,60.0,-26.668006896972656,-0.0,-8.85844499975974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.000112436566269,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,8.304533548653126e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001124366899603,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0005333494627848,290.156005859375,294.1499938964844,254.24234008789065,253.39083862304688,255.88038635253903,254.25303649902344,288.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961726659469605e-08,0.0011376366019248,-0.0565111748874187,0.0,0.0,0.0,-0.0157001502811908,60.0,-26.614402770996094,-0.0,-8.824353869840706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.000112436566269,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,8.304533548653126e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001124366899603,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0005333494627848,290.156005859375,294.1499938964844,254.24234008789065,253.39083862304688,255.88038635253903,254.25303649902344,288.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961726659469605e-08,0.0011376366019248,-0.0565111748874187,0.0,0.0,0.0,-0.0157001502811908,60.0,-26.614402770996094,-0.0,-8.824353869840706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.0001065413744072,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,0.000112193149107,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,8.286554657388479e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0001121932727983,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0005321947974152,290.141845703125,294.1499938964844,254.2366943359375,253.38487243652344,255.8474884033203,254.2444763183593,288.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351954890415,2.1673667305321945e-08,0.0011351738357916,-0.0557598248124122,0.0,0.0,0.0,-0.0155573487281799,60.0,-26.550806045532227,-0.0,-8.78618422461841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.0001065413744072,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,0.000112193149107,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,8.286554657388479e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0001121932727983,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0005321947974152,290.141845703125,294.1499938964844,254.2366943359375,253.38487243652344,255.8474884033203,254.2444763183593,288.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351954890415,2.1673667305321945e-08,0.0011351738357916,-0.0557598248124122,0.0,0.0,0.0,-0.0155573487281799,60.0,-26.550806045532227,-0.0,-8.78618422461841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
