time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0001064166499418,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0001120618035201,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,8.276853623101488e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.0001120619272114,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,0.0005315718008205,290.134765625,294.1499938964844,254.2345733642578,253.38247680664065,255.83126831054688,254.2411193847656,288.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338664917275,2.151823252916074e-08,0.0011338450713083,-0.0553543642163276,0.0,0.0,0.0,-0.0154802948236465,60.0,-26.51634788513184,-0.0,-8.76562324947372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001062845403794,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0001119226872106,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,8.266578515758738e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.0001119228109018,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0005309119005687,290.1276550292969,294.1499938964844,254.23291015625,253.3804473876953,255.81521606445312,254.23838806152344,288.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324587976559,2.1353605106355644e-08,0.0011324374936521,-0.0549248903989791,0.0,0.0,0.0,-0.0153986820951104,60.0,-26.47968482971192,-0.0,-8.743871404703898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,0.000105999642983,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.0001116226776503,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,8.244419586844742e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0001116228013415,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.000529488781467,290.1134338378906,294.1499938964844,254.2308349609375,253.3774261474609,255.7835693359375,254.2342529296875,288.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294232681393,2.099858420478996e-08,0.0011294021969661,-0.0539986342191696,0.0,0.0,0.0,-0.0152226854115724,60.0,-26.40081214904785,-0.0,-8.69705587547287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,0.000105999642983,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.0001116226776503,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,8.244419586844742e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0001116228013415,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.000529488781467,290.1134338378906,294.1499938964844,254.2308349609375,253.3774261474609,255.7835693359375,254.2342529296875,288.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294232681393,2.099858420478996e-08,0.0011294021969661,-0.0539986342191696,0.0,0.0,0.0,-0.0152226854115724,60.0,-26.40081214904785,-0.0,-8.69705587547287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0001056858382071,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0001112922327592,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,8.220013114623725e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0001112923491746,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0005279213073663,290.0992126464844,294.1499938964844,254.2303009033203,253.37567138671875,255.75262451171875,254.23199462890625,288.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607542339234897e-08,0.0011260589817538,-0.0529782362282276,0.0,0.0,0.0,-0.0150288315489888,60.0,-26.313203811645508,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0001056858382071,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0001112922327592,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,8.220013114623725e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0001112923491746,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0005279213073663,290.0992126464844,294.1499938964844,254.2303009033203,253.37567138671875,255.75262451171875,254.23199462890625,288.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607542339234897e-08,0.0011260589817538,-0.0529782362282276,0.0,0.0,0.0,-0.0150288315489888,60.0,-26.313203811645508,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,0.0001053411106113,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.000110929213406,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,8.193200483219698e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001109293298213,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0005261993501335,290.0849609375,294.1499938964844,254.23114013671875,253.37506103515625,255.7224884033203,254.2313842773437,288.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224064510315,2.017796596476273e-08,0.0011223861947655,-0.0518571026623249,0.0,0.0,0.0,-0.0148158753290772,60.0,-26.21664047241211,-0.0,-8.589324096419659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,0.0001053411106113,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.000110929213406,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,8.193200483219698e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001109293298213,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0005261993501335,290.0849609375,294.1499938964844,254.23114013671875,253.37506103515625,255.7224884033203,254.2313842773437,288.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224064510315,2.017796596476273e-08,0.0011223861947655,-0.0518571026623249,0.0,0.0,0.0,-0.0148158753290772,60.0,-26.21664047241211,-0.0,-8.589324096419659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.0001049697311827,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,0.0001105381379602,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,8.164315659087151e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,0.0001105382470996,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58154296875,0.0,0.0,0.0005243442719802,290.0707092285156,294.1499938964844,254.23321533203125,253.37545776367188,255.6930389404297,254.23199462890625,288.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491027772426,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.11290168762207,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.0001049697311827,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,0.0001105381379602,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,8.164315659087151e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,0.0001105382470996,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58154296875,0.0,0.0,0.0005243442719802,290.0707092285156,294.1499938964844,254.23321533203125,253.37545776367188,255.6930389404297,254.23199462890625,288.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491027772426,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.11290168762207,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,0.0001047735640895,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0001103315589716,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,8.149057975970209e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.0001103316753869,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0005233643460087,290.0635681152344,294.1499938964844,254.23464965820312,253.37599182128903,255.67857360839844,254.2327423095703,288.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163591407239,1.947074146357864e-08,0.0011163396993651,-0.0500109270215034,0.0,0.0,0.0,-0.0144652780145406,60.0,-26.05809211730957,-0.0,-8.497016068531593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0001045707685989,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,0.0001101180096156,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,8.133285155054182e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,0.000110118118755,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,0.0005223513580858,290.0564270019531,294.1499938964844,254.23634338378903,253.37673950195312,255.664306640625,254.23377990722656,288.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141983559355,1.9218040492319243e-08,0.0011141791474074,-0.0493511371314525,0.0,0.0,0.0,-0.0143400048837065,60.0,-26.001279830932617,-0.0,-8.464154177545424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001096724081435,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0005202371394261,290.04217529296875,294.1499938964844,254.2403717041016,253.3787536621093,255.6363220214844,254.236572265625,288.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88272285461425,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001096724081435,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0005202371394261,290.04217529296875,294.1499938964844,254.2403717041016,253.3787536621093,255.6363220214844,254.236572265625,288.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88272285461425,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001092040838557,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.000109204192995,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,0.0005180161679163,290.0279235839844,294.1499938964844,254.24514770507807,253.3813934326172,255.609130859375,254.2402801513672,288.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268231928348,0.0,0.0,0.0,-0.0138038862496614,60.0,-25.75765609741211,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001092040838557,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.000109204192995,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,0.0005180161679163,290.0279235839844,294.1499938964844,254.24514770507807,253.3813934326172,255.609130859375,254.2402801513672,288.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268231928348,0.0,0.0,0.0,-0.0138038862496614,60.0,-25.75765609741211,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0001032424261211,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33447265625,0.0,0.0,8.029968739720061e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,0.0005157160339877,290.0137023925781,294.1499938964844,254.25050354003903,253.384521484375,255.5826110839844,254.2446136474609,288.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194482281804,60.0,-25.62809562683105,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0001032424261211,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33447265625,0.0,0.0,8.029968739720061e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,0.0005157160339877,290.0137023925781,294.1499938964844,254.25050354003903,253.384521484375,255.5826110839844,254.2446136474609,288.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194482281804,60.0,-25.62809562683105,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001082215821952,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.0001082216840586,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.0005133555969223,289.9994506835937,294.1499938964844,254.2562866210937,253.38800048828125,255.556884765625,254.24954223632807,288.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973993766100648e-08,0.0010949925053864,-0.0434893928468227,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.494340896606445,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001082215821952,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.0001082216840586,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.0005133555969223,289.9994506835937,294.1499938964844,254.2562866210937,253.38800048828125,255.556884765625,254.24954223632807,288.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973993766100648e-08,0.0010949925053864,-0.0434893928468227,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.494340896606445,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001025306701194,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,0.0001079696885426,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,7.974610343808308e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,0.000107969790406,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,0.0005121607100591,289.99237060546875,294.1499938964844,254.25927734375,253.38983154296875,255.54429626464844,254.25216674804688,288.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675933522947162e-08,0.0010924440575763,-0.0427104718983173,0.0,0.0,0.0,-0.0130797838792204,60.0,-25.42649269104004,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0001022904252749,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001077167034964,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,7.955924957059324e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0001077168053598,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,0.0005109607009217,289.9852600097656,294.1499938964844,254.2623291015625,253.39170837402344,255.53192138671875,254.2548828125,288.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281013309955,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.358211517333984,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001018091861624,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0001072099330485,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0005085568409413,289.9710693359375,294.1499938964844,254.2684631347656,253.3954925537109,255.50767517089844,254.2604522705078,288.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776938866451928e-08,0.0010847573867067,-0.0403606817126274,0.0,0.0,0.0,-0.0126341162249445,60.0,-25.221092224121094,-0.0,-8.02298956159575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001018091861624,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0001072099330485,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0005085568409413,289.9710693359375,294.1499938964844,254.2684631347656,253.3954925537109,255.50767517089844,254.2604522705078,288.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776938866451928e-08,0.0010847573867067,-0.0403606817126274,0.0,0.0,0.0,-0.0126341162249445,60.0,-25.221092224121094,-0.0,-8.02298956159575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,0.0001067061457433,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.0005061666015535,289.9568786621094,294.1499938964844,254.2745513916016,253.3992462158203,255.48406982421875,254.26611328125,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.08411407470703,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,0.0001067061457433,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.0005061666015535,289.9568786621094,294.1499938964844,254.2745513916016,253.3992462158203,255.48406982421875,254.26611328125,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.08411407470703,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,0.0001008602339425,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001062106457538,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,7.844687206670642e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0001062107403413,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,0.0005038166418671,289.9427185058594,294.1499938964844,254.28042602539065,253.40283203125,255.461166381836,254.2717437744141,288.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594520258981449e-08,0.0010746472980827,-0.0372690856456756,0.0,0.0,0.0,-0.0120479445904493,60.0,-24.94882774353028,-0.0,-7.87412091085571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,0.0001008602339425,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001062106457538,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,7.844687206670642e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0001062107403413,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,0.0005038166418671,289.9427185058594,294.1499938964844,254.28042602539065,253.40283203125,255.461166381836,254.2717437744141,288.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594520258981449e-08,0.0010746472980827,-0.0372690856456756,0.0,0.0,0.0,-0.0120479445904493,60.0,-24.94882774353028,-0.0,-7.87412091085571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0001004010046017,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,0.000105727056507,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289733886719,0.0,0.0,0.0001057271510944,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0005015227361582,289.9285888671875,294.1499938964844,254.2859039306641,253.40611267089844,255.43885803222656,254.27723693847656,288.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022316641160161e-08,0.0010697547113522,-0.0357725955545902,0.0,0.0,0.0,-0.0117642795667052,60.0,-24.81593132019043,-0.0,-7.802579204962967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0001004010046017,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,0.000105727056507,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289733886719,0.0,0.0,0.0001057271510944,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0005015227361582,289.9285888671875,294.1499938964844,254.2859039306641,253.40611267089844,255.43885803222656,254.27723693847656,288.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022316641160161e-08,0.0010697547113522,-0.0357725955545902,0.0,0.0,0.0,-0.0117642795667052,60.0,-24.81593132019043,-0.0,-7.802579204962967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28912353515625,0.0,0.0,0.0001001771743176,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0001054913445841,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,7.791560346959159e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0001054914391716,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,0.0005004046251997,289.9215087890625,294.1499938964844,254.2884521484375,253.4075927734375,255.427963256836,254.2798614501953,288.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673836804926,1.3743416182876445e-08,0.0010673699434846,-0.0350430980324745,0.0,0.0,0.0,-0.0116260172799229,60.0,-24.75107383728028,-0.0,-7.767826559756942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28173828125,0.0,0.0,9.995749860536308e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.0001052600200637,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,7.774474943289533e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,0.0001052601146511,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,0.0004993073525838,289.9144592285156,294.1499938964844,254.2908630371093,253.4089508056641,255.41720581054688,254.2823944091797,288.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650430340319,1.3469705351099036e-08,0.0010650295298546,-0.0343271195888519,0.0,0.0,0.0,-0.0114903273060917,60.0,-24.687227249145508,-0.0,-7.733795825970446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35211181640625,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,7.741417357465252e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001048125413944,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.0004971842863596,289.9003295898437,294.1499938964844,254.29510498046875,253.41123962402344,255.3961181640625,254.28713989257807,288.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012452746074e-08,0.0010605013230815,-0.0329416915774345,0.0,0.0,0.0,-0.0112277921289205,60.0,-24.563064575195312,-0.0,-7.668165125096493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35211181640625,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,7.741417357465252e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001048125413944,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.0004971842863596,289.9003295898437,294.1499938964844,254.29510498046875,253.41123962402344,255.3961181640625,254.28713989257807,288.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012452746074e-08,0.0010605013230815,-0.0329416915774345,0.0,0.0,0.0,-0.0112277921289205,60.0,-24.563064575195312,-0.0,-7.668165125096493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,7.710019417572767e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,0.0004951677983626,289.88623046875,294.1499938964844,254.2985076904297,253.412826538086,255.3755798339844,254.29132080078125,288.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.44444465637207,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,7.710019417572767e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,0.0004951677983626,289.88623046875,294.1499938964844,254.2985076904297,253.412826538086,255.3755798339844,254.29132080078125,288.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.44444465637207,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,7.680425915168598e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0001039867711369,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0004932672018185,289.8721618652344,294.1499938964844,254.3008728027344,253.41360473632807,255.3555145263672,254.2948455810547,288.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.332067489624023,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,7.680425915168598e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0001039867711369,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0004932672018185,289.8721618652344,294.1499938964844,254.3008728027344,253.41360473632807,255.3555145263672,254.2948455810547,288.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.332067489624023,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,7.652751810383052e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001036120811477,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0004914898891001,289.8580627441406,294.1499938964844,254.30206298828125,253.4134216308593,255.33595275878903,254.29751586914065,288.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.22673988342285,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
