time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,7.652751810383052e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001036120811477,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0004914898891001,289.8580627441406,294.1499938964844,254.30206298828125,253.4134216308593,255.33595275878903,254.29751586914065,288.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.22673988342285,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,9.822475840337574e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,7.63970529078506e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,0.0001034354500006,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,0.0004906519898213,289.8510131835937,294.1499938964844,254.3021697998047,253.4129333496093,255.32635498046875,254.2984619140625,288.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.176952362060547,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,7.627077866345644e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,0.0001032644795486,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0004898409824818,289.843994140625,294.1499938964844,254.3019256591797,253.4121551513672,255.3168334960937,254.29920959472656,288.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.12859535217285,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,7.603415724588558e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,0.0004883213550783,289.8299255371094,294.1499938964844,254.30029296875,253.40968322753903,255.2981109619141,254.2998809814453,288.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03778076171875,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,7.603415724588558e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,0.0004883213550783,289.8299255371094,294.1499938964844,254.30029296875,253.40968322753903,255.2981109619141,254.2998809814453,288.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03778076171875,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0004869332769885,289.8158264160156,294.1499938964844,254.29698181152344,253.40586853027344,255.2797393798828,254.2993011474609,287.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95479202270508,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0004869332769885,289.8158264160156,294.1499938964844,254.29698181152344,253.40586853027344,255.2797393798828,254.2993011474609,287.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95479202270508,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,7.562214887002483e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0004856752930209,289.8017578125,294.1499938964844,254.2918701171875,253.40057373046875,255.26168823242188,254.2974090576172,287.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.879453659057617,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,7.562214887002483e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0004856752930209,289.8017578125,294.1499938964844,254.2918701171875,253.40057373046875,255.26168823242188,254.2974090576172,287.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.879453659057617,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0004845447838306,289.78765869140625,294.1499938964844,254.28477478027344,253.39366149902344,255.243881225586,254.29405212402344,287.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.811830520629883,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0004845447838306,289.78765869140625,294.1499938964844,254.28477478027344,253.39366149902344,255.243881225586,254.29405212402344,287.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.811830520629883,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,7.536570774391294e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,0.0001020390845951,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,0.0004840283363591,289.7806091308594,294.1499938964844,254.28042602539065,253.3895721435547,255.2350616455078,254.291748046875,287.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658536193057898e-09,0.0010324409231543,-0.0243529006838798,0.0,0.0,0.0,-0.0096009690314531,60.0,-23.781095504760746,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.0001019358314806,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,7.528949936386198e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,0.0001019359042402,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0004835389263462,289.7735595703125,294.1499938964844,254.2755279541016,253.38504028320312,255.22628784179688,254.2890625,287.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536455181091696e-09,0.0010313969105482,-0.0240332689136266,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.75202369689941,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.0004826550139114,289.7594299316406,294.1499938964844,254.2639923095703,253.37452697753903,255.2088623046875,254.28233337402344,287.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315976434720596e-09,0.0010295115644112,-0.0234559923410415,0.0,0.0,0.0,-0.0094311470165848,60.0,-23.699831008911133,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.0004826550139114,289.7594299316406,294.1499938964844,254.2639923095703,253.37452697753903,255.2088623046875,254.28233337402344,287.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315976434720596e-09,0.0010295115644112,-0.0234559923410415,0.0,0.0,0.0,-0.0094311470165848,60.0,-23.699831008911133,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,9.647023398429155e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001015877642203,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,7.503242522943765e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,0.0004818878951482,289.74530029296875,294.1499938964844,254.25,253.36203002929688,255.1915283203125,254.2738342285156,287.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124624611445142e-09,0.0010278753470629,-0.0229549594223499,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.65491485595703,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,9.647023398429155e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001015877642203,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,7.503242522943765e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,0.0004818878951482,289.74530029296875,294.1499938964844,254.25,253.36203002929688,255.1915283203125,254.2738342285156,287.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124624611445142e-09,0.0010278753470629,-0.0229549594223499,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.65491485595703,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918273925781,0.0,0.0,9.63393395068124e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0001014499357552,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.49306200305e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0001014500085148,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.000481234077597,289.7311706542969,294.1499938964844,254.2347412109375,253.3485107421875,255.1742706298828,254.26345825195312,287.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264896554872,8.961539954555064e-09,0.0010264806915074,-0.022527927532792,0.0,0.0,0.0,-0.0092554371803998,60.0,-23.61733627319336,-0.0,-7.184033989915406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918273925781,0.0,0.0,9.63393395068124e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0001014499357552,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.49306200305e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0001014500085148,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.000481234077597,289.7311706542969,294.1499938964844,254.2347412109375,253.3485107421875,255.1742706298828,254.26345825195312,287.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264896554872,8.961539954555064e-09,0.0010264806915074,-0.022527927532792,0.0,0.0,0.0,-0.0092554371803998,60.0,-23.61733627319336,-0.0,-7.184033989915406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,9.622977813705802e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0001013345608953,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,7.484540401492268e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0001013346336549,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,0.0004806868091691,289.71697998046875,294.1499938964844,254.2194976806641,253.3350524902344,255.1570587158203,254.25167846679688,287.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253221262246,8.825022490555057e-09,0.0010253132786601,-0.0221704524010419,0.0,0.0,0.0,-0.0091877598315477,60.0,-23.585840225219727,-0.0,-7.16770216513396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,9.622977813705802e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0001013345608953,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,7.484540401492268e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0001013346336549,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,0.0004806868091691,289.71697998046875,294.1499938964844,254.2194976806641,253.3350524902344,255.1570587158203,254.25167846679688,287.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253221262246,8.825022490555057e-09,0.0010253132786601,-0.0221704524010419,0.0,0.0,0.0,-0.0091877598315477,60.0,-23.585840225219727,-0.0,-7.16770216513396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,9.618201875127852e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0001012842694763,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,7.480826025130227e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001012843422358,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0004804482450708,289.7098693847656,294.1499938964844,254.21188354492188,253.32833862304688,255.1484832763672,254.24542236328125,287.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248132748529,8.765516312791988e-09,0.0010248044272884,-0.0220146309584379,0.0,0.0,0.0,-0.0091582601889967,60.0,-23.57196617126465,-0.0,-7.160588921806267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.613857400836424e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,0.0001012385182548,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,7.477446342818439e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,0.0001012385910144,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,0.0004802312178071,289.7027893066406,294.1499938964844,254.2042694091797,253.32164001464844,255.13992309570312,254.23898315429688,287.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243501747027,8.711380061754426e-09,0.0010243415599688,-0.0218728706240654,0.0,0.0,0.0,-0.009131422266364,60.0,-23.55917358398437,-0.0,-7.154120140739907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,9.606323146726936e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,0.000101159173937,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,7.471586286555976e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.0001011592466966,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0004798548761755,289.6885681152344,294.1499938964844,254.1890411376953,253.3082427978516,255.1228179931641,254.2257080078125,287.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235473746433,8.617501379148962e-09,0.0010235387599095,-0.0216270368546247,0.0,0.0,0.0,-0.0090848822146654,60.0,-23.53653335571289,-0.0,-7.142910618540554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,9.606323146726936e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,0.000101159173937,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,7.471586286555976e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.0001011592466966,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0004798548761755,289.6885681152344,294.1499938964844,254.1890411376953,253.3082427978516,255.1228179931641,254.2257080078125,287.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235473746433,8.617501379148962e-09,0.0010235387599095,-0.0216270368546247,0.0,0.0,0.0,-0.0090848822146654,60.0,-23.53653335571289,-0.0,-7.142910618540554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,9.60016986937262e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0001010943815344,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,7.466800889233127e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.000101094454294,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0004795475397258,289.6742858886719,294.1499938964844,254.17379760742188,253.2948608398437,255.1057586669922,254.2119598388672,287.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228917235508,8.540833817960447e-09,0.001022883108817,-0.0214262679219245,0.0,0.0,0.0,-0.0090468740090727,60.0,-23.517784118652344,-0.0,-7.133762380817643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,9.60016986937262e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0001010943815344,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,7.466800889233127e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.000101094454294,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0004795475397258,289.6742858886719,294.1499938964844,254.17379760742188,253.2948608398437,255.1057586669922,254.2119598388672,287.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228917235508,8.540833817960447e-09,0.001022883108817,-0.0214262679219245,0.0,0.0,0.0,-0.0090468740090727,60.0,-23.517784118652344,-0.0,-7.133762380817643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,9.595238952897488e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,0.0001010424603009,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,7.462965731974691e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001010425257845,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0004793012340087,289.6600036621094,294.1499938964844,254.1585388183593,253.281494140625,255.0887451171875,254.19786071777344,287.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223662247881,8.479390523064012e-09,0.0010223577264696,-0.0212653670459985,0.0,0.0,0.0,-0.0090164141729474,60.0,-23.50232315063477,-0.0,-7.126435264126485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,9.595238952897488e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,0.0001010424603009,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,7.462965731974691e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001010425257845,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0004793012340087,289.6600036621094,294.1499938964844,254.1585388183593,253.281494140625,255.0887451171875,254.19786071777344,287.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223662247881,8.479390523064012e-09,0.0010223577264696,-0.0212653670459985,0.0,0.0,0.0,-0.0090164141729474,60.0,-23.50232315063477,-0.0,-7.126435264126485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,9.59131502895616e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07183837890625,0.0,0.0,0.0001010011401376,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,7.459913467755541e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522399902344,0.0,0.0,0.0001010012056212,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.0004791052488144,289.64569091796875,294.1499938964844,254.14321899414065,253.26809692382807,255.0717620849609,254.18348693847656,287.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219479445368,8.4304954128811e-09,0.0010219395626336,-0.0211373232305049,0.0,0.0,0.0,-0.0089921746402978,60.0,-23.489696502685547,-0.0,-7.12060739260778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,9.59131502895616e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07183837890625,0.0,0.0,0.0001010011401376,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,7.459913467755541e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522399902344,0.0,0.0,0.0001010012056212,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.0004791052488144,289.64569091796875,294.1499938964844,254.14321899414065,253.26809692382807,255.0717620849609,254.18348693847656,287.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219479445368,8.4304954128811e-09,0.0010219395626336,-0.0211373232305049,0.0,0.0,0.0,-0.0089921746402978,60.0,-23.489696502685547,-0.0,-7.12060739260778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.5897150458768e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,0.0001009842817438,290.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,7.458668551407754e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001009843545034,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,0.0004790253005921,289.6385192871094,294.1499938964844,254.1355438232422,253.2613983154297,255.06329345703125,254.1762084960937,287.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217773960903,8.410551366466734e-09,0.0010217690141871,-0.0210850965231657,0.0,0.0,0.0,-0.0089822877198457,60.0,-23.484424591064453,-0.0,-7.118230627156663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,9.58830933086574e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,0.000100969482446,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,7.457575702574104e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,0.0001009695552056,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0004789551021531,289.63134765625,294.1499938964844,254.1278533935547,253.25469970703125,255.0548248291016,254.1688690185547,287.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216275695711,8.393034711673408e-09,0.0010216191876679,-0.0210392251610755,0.0,0.0,0.0,-0.00897360406816,60.0,-23.479656219482425,-0.0,-7.116143763141737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,9.58606178755872e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,0.0001009458210319,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,7.455828017555177e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.0001009458865155,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.000478842848679,289.616943359375,294.1499938964844,254.1124267578125,253.2412567138672,255.0379333496093,254.15408325195312,287.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213881032541,8.365029557921844e-09,0.0010213797213509,-0.0209658853709697,0.0,0.0,0.0,-0.0089597199112176,60.0,-23.47160148620605,-0.0,-7.112807054454606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,9.58606178755872e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,0.0001009458210319,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,7.455828017555177e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.0001009458865155,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.000478842848679,289.616943359375,294.1499938964844,254.1124267578125,253.2412567138672,255.0379333496093,254.15408325195312,287.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213881032541,8.365029557921844e-09,0.0010213797213509,-0.0209658853709697,0.0,0.0,0.0,-0.0089597199112176,60.0,-23.47160148620605,-0.0,-7.112807054454606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.584446524968372e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,0.000100928809843,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,7.454571459675208e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102478027344,0.0,0.0,0.0001009288753266,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.000478762172861,289.6025390625,294.1499938964844,254.096908569336,253.227783203125,255.02105712890625,254.13912963867188,287.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.34489899403934e-09,0.0010212075430899,-0.0209131687879562,0.0,0.0,0.0,-0.0089497407898306,60.0,-23.465389251708984,-0.0,-7.110409683264153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.584446524968372e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,0.000100928809843,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,7.454571459675208e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102478027344,0.0,0.0,0.0001009288753266,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.000478762172861,289.6025390625,294.1499938964844,254.096908569336,253.227783203125,255.02105712890625,254.13912963867188,287.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.34489899403934e-09,0.0010212075430899,-0.0209131687879562,0.0,0.0,0.0,-0.0089497407898306,60.0,-23.465389251708984,-0.0,-7.110409683264153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,9.58333257585764e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,0.0001009170809993,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,7.453704893123358e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.0001009171464829,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0004787065263371,289.58807373046875,294.1499938964844,254.0813140869141,253.2142333984375,255.0041961669922,254.1240234375,287.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.33100877173365e-09,0.0010210887994617,-0.020876795053482,0.0,0.0,0.0,-0.0089428545907139,60.0,-23.460601806640625,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,9.58333257585764e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,0.0001009170809993,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,7.453704893123358e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.0001009171464829,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0004787065263371,289.58807373046875,294.1499938964844,254.0813140869141,253.2142333984375,255.0041961669922,254.1240234375,287.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.33100877173365e-09,0.0010210887994617,-0.020876795053482,0.0,0.0,0.0,-0.0089428545907139,60.0,-23.460601806640625,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
