time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.58262462518178e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001009096231427,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.453154103131965e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0001009096886264,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.000478671194287,289.5735778808594,294.1499938964844,254.0655975341797,253.2006225585937,254.98736572265625,254.1087646484375,287.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021021627821,8.32218294277709e-09,0.0010210133623331,-0.0208536796271801,0.0,0.0,0.0,-0.0089384792372584,60.0,-23.45711326599121,-0.0,-7.107704647069113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.58262462518178e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001009096231427,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.453154103131965e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0001009096886264,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.000478671194287,289.5735778808594,294.1499938964844,254.0655975341797,253.2006225585937,254.98736572265625,254.1087646484375,287.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021021627821,8.32218294277709e-09,0.0010210133623331,-0.0208536796271801,0.0,0.0,0.0,-0.0089384792372584,60.0,-23.45711326599121,-0.0,-7.107704647069113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,9.58236851147376e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0001009069237625,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,7.452954741893336e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87506103515625,0.0,0.0,0.0001009069892461,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.0004786583886016,289.5663146972656,294.1499938964844,254.0577087402344,253.1937866210937,254.97897338867188,254.10107421875,287.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318985500466171e-09,0.0010209860047325,-0.0208453070372343,0.0,0.0,0.0,-0.0089368941262364,60.0,-23.455705642700195,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162902832031,0.0,0.0,9.582179336575793e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0001009049301501,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,7.45280776754953e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0001009049956337,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,0.0004786489589605,289.5590515136719,294.1499938964844,254.04977416992188,253.1869354248047,254.97056579589844,254.0933532714844,287.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316626498583446e-09,0.0010209657484665,-0.0208391305059194,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.45451545715332,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86785888671875,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001009020706987,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0004786350473295,289.54449462890625,294.1499938964844,254.0338134765625,253.1731414794922,254.95376586914065,254.07781982421875,287.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45258140563965,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86785888671875,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001009020706987,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0004786350473295,289.54449462890625,294.1499938964844,254.0338134765625,253.1731414794922,254.95376586914065,254.07781982421875,287.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45258140563965,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,7.452413410646841e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,0.000478623638628,289.5299072265625,294.1499938964844,254.0177154541016,253.15924072265625,254.9369964599609,254.06211853027344,287.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.45104217529297,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,7.452413410646841e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,0.000478623638628,289.5299072265625,294.1499938964844,254.0177154541016,253.15924072265625,254.9369964599609,254.06211853027344,287.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.45104217529297,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320983886719,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,7.452196587109938e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254699707031,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,0.0004786096978932,289.5152587890625,294.1499938964844,254.0014495849609,253.14523315429688,254.92022705078125,254.0463104248047,287.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44964408874512,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320983886719,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,7.452196587109938e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254699707031,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,0.0004786096978932,289.5152587890625,294.1499938964844,254.0014495849609,253.14523315429688,254.92022705078125,254.0463104248047,287.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44964408874512,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8571472167969,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.000478586385725,289.5006103515625,294.1499938964844,253.98501586914065,253.131088256836,254.90347290039065,254.0303192138672,287.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.44809341430664,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8571472167969,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.000478586385725,289.5006103515625,294.1499938964844,253.98501586914065,253.131088256836,254.90347290039065,254.0303192138672,287.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.44809341430664,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,7.451589044649154e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0001008884937618,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92901611328125,0.0,0.0,0.0004785706987604,289.4932556152344,294.1499938964844,253.9767303466797,253.1239471435547,254.8950958251953,254.02227783203125,287.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.44720458984375,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,9.580184268997982e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0001008839317364,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,7.451256533386186e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,0.0001008839899441,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92108154296875,0.0,0.0,0.0004785493656527,289.48590087890625,294.1499938964844,253.9683990478516,253.1167907714844,254.88671875,254.0142059326172,287.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291744180155547e-09,0.0010207530576735,-0.0207739677280187,0.0,0.0,0.0,-0.0089233899489045,60.0,-23.446168899536133,-0.0,-7.104080879116736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,9.579063771525398e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,0.0001008721228572,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,7.450384146068245e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,0.0001008721883408,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0004784933698829,289.47119140625,294.1499938964844,253.9515838623047,253.1023406982422,254.8699645996093,253.99790954589844,287.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277769580899985e-09,0.0010206336155533,-0.0207373704761266,0.0,0.0,0.0,-0.0089164618402719,60.0,-23.44357681274414,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,9.579063771525398e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,0.0001008721228572,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,7.450384146068245e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,0.0001008721883408,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0004784933698829,289.47119140625,294.1499938964844,253.9515838623047,253.1023406982422,254.8699645996093,253.99790954589844,287.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277769580899985e-09,0.0010206336155533,-0.0207373704761266,0.0,0.0,0.0,-0.0089164618402719,60.0,-23.44357681274414,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,9.577435412211344e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001008549807011,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,7.449117401847616e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.0,0.0001008550389087,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893737792969,0.0,0.0,0.0004784120246767,289.4564208984375,294.1499938964844,253.9345703125,253.0877227783203,254.85321044921875,253.98147583007807,287.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257475592188257e-09,0.0010204600403085,-0.0206842254847288,0.0,0.0,0.0,-0.0089064016938209,60.0,-23.440093994140625,-0.0,-7.100002363813473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,9.577435412211344e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001008549807011,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,7.449117401847616e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.0,0.0001008550389087,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893737792969,0.0,0.0,0.0004784120246767,289.4564208984375,294.1499938964844,253.9345703125,253.0877227783203,254.85321044921875,253.98147583007807,287.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257475592188257e-09,0.0010204600403085,-0.0206842254847288,0.0,0.0,0.0,-0.0089064016938209,60.0,-23.440093994140625,-0.0,-7.100002363813473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,9.575224976288156e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0001008317049127,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,7.447398820659146e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0001008317631203,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0004783016338478,289.441650390625,294.1499938964844,253.9173278808593,253.0729217529297,254.83645629882807,253.96487426757807,287.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229934955750196e-09,0.0010202245321124,-0.0206121001392602,0.0,0.0,0.0,-0.008892748504877,60.0,-23.435422897338867,-0.0,-7.096725340716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,9.575224976288156e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0001008317049127,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,7.447398820659146e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0001008317631203,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0004783016338478,289.441650390625,294.1499938964844,253.9173278808593,253.0729217529297,254.83645629882807,253.96487426757807,287.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229934955750196e-09,0.0010202245321124,-0.0206121001392602,0.0,0.0,0.0,-0.008892748504877,60.0,-23.435422897338867,-0.0,-7.096725340716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,9.572317503625528e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.000100801094959,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,7.445137453032658e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001008011458907,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0004781564348377,289.42681884765625,294.1499938964844,253.8998413085937,253.0579376220703,254.81968688964844,253.9480895996093,287.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193707046189047e-09,0.0010199148673564,-0.0205172263085842,0.0,0.0,0.0,-0.0088747888803482,60.0,-23.42938041687012,-0.0,-7.092415899023764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,9.572317503625528e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.000100801094959,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,7.445137453032658e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001008011458907,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0004781564348377,289.42681884765625,294.1499938964844,253.8998413085937,253.0579376220703,254.81968688964844,253.9480895996093,287.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193707046189047e-09,0.0010199148673564,-0.0205172263085842,0.0,0.0,0.0,-0.0088747888803482,60.0,-23.42938041687012,-0.0,-7.092415899023764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752990722656,0.0,0.0,9.570583642926068e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,0.0001007828323054,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450866699219,0.0,0.0,7.443788490490988e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.0001007828832371,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0004780697927344,289.4194030761719,294.1499938964844,253.8910217285156,253.0503692626953,254.8112945556641,253.93963623046875,287.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197381488978,8.172096777059323e-09,0.0010197299998253,-0.0204606335610151,0.0,0.0,0.0,-0.0088640758767724,60.0,-23.42577171325684,-0.0,-7.08984586594852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,9.56863586907275e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228454589844,0.0,0.0,0.0001007623213808,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,7.442273636115715e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,0.0001007623795885,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,0.000477972527733,289.4119873046875,294.1499938964844,253.8821258544922,253.0427398681641,254.8029022216797,253.93115234375,287.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195306967943,8.147828189919437e-09,0.0010195225477218,-0.020397076383233,0.0,0.0,0.0,-0.0088520441204309,60.0,-23.421724319458008,-0.0,-7.086960351898598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,9.564086940372364e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001007144164759,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,7.438736065523699e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109069824219,0.0,0.0,0.0001007144746836,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0004777453141286,289.3971252441406,294.1499938964844,253.8641357421875,253.0273284912109,254.7861175537109,253.9140472412109,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190459433943,8.091148195887854e-09,0.0010190377943217,-0.0202486403286457,0.0,0.0,0.0,-0.0088239461183547,60.0,-23.41231918334961,-0.0,-7.08022298567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,9.564086940372364e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001007144164759,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,7.438736065523699e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109069824219,0.0,0.0,0.0001007144746836,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0004777453141286,289.3971252441406,294.1499938964844,253.8641357421875,253.0273284912109,254.7861175537109,253.9140472412109,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190459433943,8.091148195887854e-09,0.0010190377943217,-0.0202486403286457,0.0,0.0,0.0,-0.0088239461183547,60.0,-23.41231918334961,-0.0,-7.08022298567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,9.55864743446e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0001006571328616,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,7.434505096171051e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001006571910693,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,0.0004774735716637,289.3822326660156,294.1499938964844,253.8458709716797,253.0116729736328,254.76931762695312,253.89675903320312,287.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.023365971610021e-09,0.0010184582788497,-0.0200711246579885,0.0,0.0,0.0,-0.0087903439998626,60.0,-23.400978088378903,-0.0,-7.07217040485375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,9.55864743446e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0001006571328616,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,7.434505096171051e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001006571910693,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,0.0004774735716637,289.3822326660156,294.1499938964844,253.8458709716797,253.0116729736328,254.76931762695312,253.89675903320312,287.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.023365971610021e-09,0.0010184582788497,-0.0200711246579885,0.0,0.0,0.0,-0.0087903439998626,60.0,-23.400978088378903,-0.0,-7.07217040485375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.0,0.0,9.55223003984429e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,7.429513789247721e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820373535156,0.0,0.0,0.000100589611975,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.000477153022075,289.3673400878906,294.1499938964844,253.8273162841797,252.99578857421875,254.7524871826172,253.8793029785156,287.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617149144411,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.38751792907715,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.0,0.0,9.55223003984429e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,7.429513789247721e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820373535156,0.0,0.0,0.000100589611975,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.000477153022075,289.3673400878906,294.1499938964844,253.8273162841797,252.99578857421875,254.7524871826172,253.8793029785156,287.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617149144411,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.38751792907715,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,0.0001005114681902,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,7.423746137646958e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.0001005115263978,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0004767826176248,289.3524169921875,294.1499938964844,253.8084716796875,252.97964477539065,254.7356414794922,253.8616638183593,287.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101406108879e-09,0.0010169845772907,-0.0196197461336851,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.37189292907715,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,0.0001005114681902,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,7.423746137646958e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.0001005115263978,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0004767826176248,289.3524169921875,294.1499938964844,253.8084716796875,252.97964477539065,254.7356414794922,253.8616638183593,287.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101406108879e-09,0.0010169845772907,-0.0196197461336851,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.37189292907715,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,9.540740575175732e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,0.0001004685691441,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,7.420577458105981e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0001004686200758,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0004765791236422,289.3449401855469,294.1499938964844,253.79893493652344,252.9714813232422,254.7272186279297,253.852783203125,287.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024933533241e-09,0.0010165505809709,-0.0194867923855781,0.0,0.0,0.0,-0.0086797354742884,60.0,-23.363265991210938,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,9.536389552522452e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,0.000100422745163,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0001004228033707,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,0.0004763617762364,289.33746337890625,294.1499938964844,253.789306640625,252.9632263183593,254.71876525878903,253.84385681152344,287.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746036700950754e-09,0.0010160870151594,-0.0193448085337877,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.354034423828125,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,0.000100323013612,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,0.0004758884606417,289.322509765625,294.1499938964844,253.7698211669922,252.946533203125,254.70187377929688,253.82586669921875,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627972031798436e-09,0.0010150774614885,-0.0190355945378541,0.0,0.0,0.0,-0.0085943304002285,60.0,-23.333993911743164,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,0.000100323013612,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,0.0004758884606417,289.322509765625,294.1499938964844,253.7698211669922,252.946533203125,254.70187377929688,253.82586669921875,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627972031798436e-09,0.0010150774614885,-0.0190355945378541,0.0,0.0,0.0,-0.0085943304002285,60.0,-23.333993911743164,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.516515274299309e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001002134667942,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,7.40173491067253e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0001002135177259,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0004753690445795,289.3075256347656,294.1499938964844,253.75,252.92955017089844,254.6849365234375,253.8076934814453,287.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498411669359939e-09,0.001013969653286,-0.0186962652951478,0.0,0.0,0.0,-0.0085301026701927,60.0,-23.311622619628903,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.516515274299309e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001002134667942,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,7.40173491067253e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0001002135177259,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0004753690445795,289.3075256347656,294.1499938964844,253.75,252.92955017089844,254.6849365234375,253.8076934814453,287.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498411669359939e-09,0.001013969653286,-0.0186962652951478,0.0,0.0,0.0,-0.0085301026701927,60.0,-23.311622619628903,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,9.505118941888212e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69775390625,0.0,0.0,0.0001000934571493,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,7.392872066702694e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,0.000100093508081,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0004747998027596,289.2925720214844,294.1499938964844,253.72999572753903,252.9124298095703,254.66798400878903,253.78936767578125,287.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127628920599,7.356425690829836e-09,0.0010127555578947,-0.0183243826031684,0.0,0.0,0.0,-0.0084597133100032,60.0,-23.287202835083008,-0.0,-6.993180790004774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
