time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,9.505118941888212e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69775390625,0.0,0.0,0.0001000934571493,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,7.392872066702694e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,0.000100093508081,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0004747998027596,289.2925720214844,294.1499938964844,253.72999572753903,252.9124298095703,254.66798400878903,253.78936767578125,287.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127628920599,7.356425690829836e-09,0.0010127555578947,-0.0183243826031684,0.0,0.0,0.0,-0.0084597133100032,60.0,-23.287202835083008,-0.0,-6.993180790004774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,9.996574226533994e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,7.383438060060143e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,9.996578592108564e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.000474193948321,289.277587890625,294.1499938964844,253.7100067138672,252.8953399658203,254.65098571777344,253.77096557617188,287.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205309238145219e-09,0.0010114633478224,-0.0179285798221826,0.0,0.0,0.0,-0.0083847986534237,60.0,-23.260639190673828,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,9.996574226533994e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,7.383438060060143e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,9.996578592108564e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.000474193948321,289.277587890625,294.1499938964844,253.7100067138672,252.8953399658203,254.65098571777344,253.77096557617188,287.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205309238145219e-09,0.0010114633478224,-0.0179285798221826,0.0,0.0,0.0,-0.0083847986534237,60.0,-23.260639190673828,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,9.486710041528568e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.9899603810627e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59893798828125,0.0,0.0,7.378553709713742e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,9.989965474233033e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.0004738802381325,289.27008056640625,294.1499938964844,253.6999969482422,252.8867950439453,254.64247131347656,253.76173400878903,287.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127063383904897e-09,0.0010107943089678,-0.0177236348390579,0.0,0.0,0.0,-0.008346009068191,60.0,-23.24666786193848,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,9.983267955249175e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,7.373610424110666e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,9.983272320823744e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0004735627735499,289.2625732421875,294.1499938964844,253.69000244140625,252.8782653808593,254.63394165039065,253.7525177001953,287.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874284182852e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.23244285583496,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,7.363643089774996e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,0.000472922634799,289.2475891113281,294.1499938964844,253.6699981689453,252.8612060546875,254.61688232421875,253.7340850830078,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882073378517825e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.203508377075195,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,7.363643089774996e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,0.000472922634799,289.2475891113281,294.1499938964844,253.6699981689453,252.8612060546875,254.61688232421875,253.7340850830078,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882073378517825e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.203508377075195,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55157470703125,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,0.0004722859885077,289.2325744628906,294.1499938964844,253.6499938964844,252.8441772460937,254.59979248046875,253.71568298339844,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.174388885498047,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55157470703125,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,0.0004722859885077,289.2325744628906,294.1499938964844,253.6499938964844,252.8441772460937,254.59979248046875,253.71568298339844,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.174388885498047,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,9.943367331288756e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.000471669860417,289.2175598144531,294.1499938964844,253.6300048828125,252.8271484375,254.58267211914065,253.69729614257807,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575731958946562e-09,0.0010060798376798,-0.0162795074284076,0.0,0.0,0.0,-0.0080726901069283,60.0,-23.145898818969727,-0.0,-6.901281324189767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,9.943367331288756e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.000471669860417,289.2175598144531,294.1499938964844,253.6300048828125,252.8271484375,254.58267211914065,253.69729614257807,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575731958946562e-09,0.0010060798376798,-0.0162795074284076,0.0,0.0,0.0,-0.0080726901069283,60.0,-23.145898818969727,-0.0,-6.901281324189767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,9.43065751926042e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.930939268087968e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0004710803332272,289.2025451660156,294.1499938964844,253.6100006103516,252.8101348876953,254.5655212402344,253.678939819336,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428686027959429e-09,0.0010048224357888,-0.0158943254500627,0.0,0.0,0.0,-0.0079997926950454,60.0,-23.11839485168457,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,9.43065751926042e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.930939268087968e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0004710803332272,289.2025451660156,294.1499938964844,253.6100006103516,252.8101348876953,254.5655212402344,253.678939819336,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428686027959429e-09,0.0010048224357888,-0.0158943254500627,0.0,0.0,0.0,-0.0079997926950454,60.0,-23.11839485168457,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,9.425052849110216e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,9.925032645696774e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,7.330597873078659e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152282714844,0.0,0.0,9.925037738867104e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0004708003834821,289.1950378417969,294.1499938964844,253.6000061035156,252.8016357421875,254.5569305419922,253.6697692871093,287.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358856552424186e-09,0.0010042252251878,-0.0157114081084728,0.0,0.0,0.0,-0.007965175434947,60.0,-23.105255126953125,-0.0,-6.875859526189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,9.419697744306176e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,9.919393778545782e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,7.3264331149403e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,9.91939814412035e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.0004705328901764,289.1875305175781,294.1499938964844,253.58999633789065,252.7931365966797,254.54833984375,253.6605987548828,287.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292135257268683e-09,0.0010036546736955,-0.0155366295948624,0.0,0.0,0.0,-0.0079320985823869,60.0,-23.092649459838867,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,9.409792983205988e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,9.908962965710089e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036315917969,0.0,0.0,7.318729331018403e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,9.90896805888042e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0004700381250586,289.1724853515625,294.1499938964844,253.57000732421875,252.7761383056641,254.5311279296875,253.6422576904297,287.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.168726418565029e-09,0.0010025994852185,-0.0152133544906973,0.0,0.0,0.0,-0.0078709200024604,60.0,-23.069032669067383,-0.0,-6.853611722590358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,9.409792983205988e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,9.908962965710089e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036315917969,0.0,0.0,7.318729331018403e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,9.90896805888042e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0004700381250586,289.1724853515625,294.1499938964844,253.57000732421875,252.7761383056641,254.5311279296875,253.6422576904297,287.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.168726418565029e-09,0.0010025994852185,-0.0152133544906973,0.0,0.0,0.0,-0.0078709200024604,60.0,-23.069032669067383,-0.0,-6.853611722590358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.401003626408055e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,9.899707947624849e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,7.311892841244116e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,9.899712313199416e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0004695990937761,289.1574401855469,294.1499938964844,253.5500030517578,252.7591552734375,254.51388549804688,253.62388610839844,287.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.059220236664942e-09,0.0010016630403697,-0.0149264931678771,0.0,0.0,0.0,-0.0078166322782635,60.0,-23.04826164245605,-0.0,-6.840814137376583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.401003626408055e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,9.899707947624849e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,7.311892841244116e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,9.899712313199416e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0004695990937761,289.1574401855469,294.1499938964844,253.5500030517578,252.7591552734375,254.51388549804688,253.62388610839844,287.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.059220236664942e-09,0.0010016630403697,-0.0149264931678771,0.0,0.0,0.0,-0.0078166322782635,60.0,-23.04826164245605,-0.0,-6.840814137376583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,9.393540676683187e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.891848458210006e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,7.306088082259521e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,9.891852823784576e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,0.000469226273708,289.14239501953125,294.1499938964844,253.52999877929688,252.74215698242188,254.49659729003903,253.6054534912109,287.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008737444877,5.9662310647468075e-09,0.0010008678073063,-0.0146828964352607,0.0,0.0,0.0,-0.0077705332078039,60.0,-23.03032684326172,-0.0,-6.829956333831434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,9.393540676683187e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.891848458210006e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,7.306088082259521e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,9.891852823784576e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,0.000469226273708,289.14239501953125,294.1499938964844,253.52999877929688,252.74215698242188,254.49659729003903,253.6054534912109,287.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008737444877,5.9662310647468075e-09,0.0010008678073063,-0.0146828964352607,0.0,0.0,0.0,-0.0077705332078039,60.0,-23.03032684326172,-0.0,-6.829956333831434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,9.38747398322448e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,9.885460167424752e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,7.301369623746723e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,9.885464532999322e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,0.0004689232446253,289.1273193359375,294.1499938964844,253.509994506836,252.7251739501953,254.4792938232422,253.58694458007807,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002272902056,5.890645748962697e-09,0.0010002214694395,-0.0144848898053169,0.0,0.0,0.0,-0.0077330619096755,60.0,-23.01577377319336,-0.0,-6.821137077395178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,9.38747398322448e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,9.885460167424752e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,7.301369623746723e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,9.885464532999322e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,0.0004689232446253,289.1273193359375,294.1499938964844,253.509994506836,252.7251739501953,254.4792938232422,253.58694458007807,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002272902056,5.890645748962697e-09,0.0010002214694395,-0.0144848898053169,0.0,0.0,0.0,-0.0077330619096755,60.0,-23.01577377319336,-0.0,-6.821137077395178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,9.384977602167056e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187072753906,0.0,0.0,9.882831363938747e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,7.299428398255259e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,9.882835729513316e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334777832031,0.0,0.0,0.0004687985638156,289.1197814941406,294.1499938964844,253.5,252.7166748046875,254.4706115722656,253.57765197753903,287.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999612811952,5.859543517061638e-09,0.0009999554604291,-0.0144034130498766,0.0,0.0,0.0,-0.0077176433987915,60.0,-23.009912490844727,-0.0,-6.817509756729123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,9.382843563798816e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,9.880584548227488e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,7.297768024727702e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,9.880588186206296e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.0004686919564846,289.1122436523437,294.1499938964844,253.4900054931641,252.7081756591797,254.46192932128903,253.56832885742188,287.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997339220717,5.8329514551758174e-09,0.0009997279848903,-0.0143337519839406,0.0,0.0,0.0,-0.0077044605277478,60.0,-23.00487327575684,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,9.379669063491748e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,9.877241245703772e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,7.29529929230921e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,9.87724561127834e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,0.0004685333988163,289.0971374511719,294.1499938964844,253.47000122070312,252.691162109375,254.4445343017578,253.549560546875,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398205611311e-09,0.0009993897983804,-0.014230134896934,0.0,0.0,0.0,-0.0076848519966006,60.0,-22.99736213684082,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,9.379669063491748e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,9.877241245703772e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,7.29529929230921e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,9.87724561127834e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,0.0004685333988163,289.0971374511719,294.1499938964844,253.47000122070312,252.691162109375,254.4445343017578,253.549560546875,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398205611311e-09,0.0009993897983804,-0.014230134896934,0.0,0.0,0.0,-0.0076848519966006,60.0,-22.99736213684082,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798278808594,0.0,0.0,9.875394607661292e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,7.29393505025655e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058837890625,0.0,0.0,9.8753982456401e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,0.0004684457962866,289.08203125,294.1499938964844,253.4499969482422,252.6741485595703,254.4270935058593,253.53062438964844,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728743910789,0.0,0.0,0.0,-0.0076740155927836,60.0,-22.99334526062012,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798278808594,0.0,0.0,9.875394607661292e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,7.29393505025655e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058837890625,0.0,0.0,9.8753982456401e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,0.0004684457962866,289.08203125,294.1499938964844,253.4499969482422,252.6741485595703,254.4270935058593,253.53062438964844,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728743910789,0.0,0.0,0.0,-0.0076740155927836,60.0,-22.99334526062012,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,7.293638918781653e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0004684267914853,289.06689453125,294.1499938964844,253.42999267578125,252.6571350097656,254.4096221923828,253.51150512695312,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604449599981,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.992786407470703,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,7.293638918781653e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0004684267914853,289.06689453125,294.1499938964844,253.42999267578125,252.6571350097656,254.4096221923828,253.51150512695312,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604449599981,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.992786407470703,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,0.0004684713494498,289.0517272949219,294.1499938964844,253.4100036621093,252.6400909423828,254.39208984375,253.4921875,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.99546432495117,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,0.0004684713494498,289.0517272949219,294.1499938964844,253.4100036621093,252.6400909423828,254.39208984375,253.4921875,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.99546432495117,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36920166015625,0.0,0.0,9.876867989078164e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0004685154999606,289.0441589355469,294.1499938964844,253.3999938964844,252.63156127929688,254.38331604003903,253.48245239257807,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-22.99795722961425,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929138183594,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,9.87808161880821e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710021972656,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36187744140625,0.0,0.0,9.878085984382778e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,0.0004685733001679,289.0365600585937,294.1499938964844,253.38999938964844,252.6230316162109,254.37451171875,253.47265625,287.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.00115776062012,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,7.298298442037776e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0004687260370701,289.0213317871094,294.1499938964844,253.3699951171875,252.6059417724609,254.35690307617188,253.4529266357422,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.009424209594727,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,7.298298442037776e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0004687260370701,289.0213317871094,294.1499938964844,253.3699951171875,252.6059417724609,254.35690307617188,253.4529266357422,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.009424209594727,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626708984375,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,9.885423787636682e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,0.0004689213819801,289.006103515625,294.1499938964844,253.3500061035156,252.58883666992188,254.3392333984375,253.4329833984375,287.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137266817419e-09,0.0010002168128266,-0.0144835589453578,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.020092010498047,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626708984375,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,9.885423787636682e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,0.0004689213819801,289.006103515625,294.1499938964844,253.3500061035156,252.58883666992188,254.3392333984375,253.4329833984375,287.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137266817419e-09,0.0010002168128266,-0.0144835589453578,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.020092010498047,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
