time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.0004691456852015,288.9908447265625,294.1499938964844,253.3300018310547,252.5717163085937,254.32150268554688,253.4128570556641,287.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.03257179260254,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.0004691456852015,288.9908447265625,294.1499938964844,253.3300018310547,252.5717163085937,254.32150268554688,253.4128570556641,287.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.03257179260254,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,7.308571366593242e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836975097656,0.0,0.0,0.0004693858209066,288.9755554199219,294.1499938964844,253.3099975585937,252.5545654296875,254.30374145507807,253.3925628662109,287.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.046131134033203,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,7.308571366593242e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836975097656,0.0,0.0,0.0004693858209066,288.9755554199219,294.1499938964844,253.3099975585937,252.5545654296875,254.30374145507807,253.3925628662109,287.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.046131134033203,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32476806640625,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,0.0004695079114753,288.9678955078125,294.1499938964844,253.3000030517578,252.5459747314453,254.2948303222656,253.38235473632807,287.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.05315971374512,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,7.312362140510231e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879943847656,0.0,0.0,9.900346776703373e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0004696292744483,288.9602355957031,294.1499938964844,253.2899932861328,252.5373687744141,254.28591918945312,253.3721160888672,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.060232162475582,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,7.316011760849506e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,0.0004698636766988,288.94488525390625,294.1499938964844,253.2700042724609,252.5201568603516,254.2680511474609,253.35157775878903,286.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.07419776916504,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,7.316011760849506e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,0.0004698636766988,288.94488525390625,294.1499938964844,253.2700042724609,252.5201568603516,254.2680511474609,253.35157775878903,286.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.07419776916504,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235168457031,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666015625,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0004700828867498,288.92950439453125,294.1499938964844,253.25,252.50289916992188,254.2501373291016,253.3309783935547,286.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.08767509460449,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235168457031,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666015625,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0004700828867498,288.92950439453125,294.1499938964844,253.25,252.50289916992188,254.2501373291016,253.3309783935547,286.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.08767509460449,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.0,0.000470275292173,288.9140930175781,294.1499938964844,253.22999572753903,252.485595703125,254.2321929931641,253.31036376953125,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10015106201172,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.0,0.000470275292173,288.9140930175781,294.1499938964844,253.22999572753903,252.485595703125,254.2321929931641,253.31036376953125,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10015106201172,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561340332031,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2365417480469,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30438232421875,0.0,0.0,0.0004704362654592,288.898681640625,294.1499938964844,253.2100067138672,252.46826171875,254.2141876220703,253.28973388671875,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.11117553710937,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561340332031,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2365417480469,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30438232421875,0.0,0.0,0.0004704362654592,288.898681640625,294.1499938964844,253.2100067138672,252.46826171875,254.2141876220703,253.28973388671875,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.11117553710937,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0004705030587501,288.8909606933594,294.1499938964844,253.1999969482422,252.45957946777344,254.2051696777344,253.2794342041016,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.11609268188477,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763061523437,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,7.326835475396365e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21343994140625,0.0,0.0,9.919943113345651e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,0.0004705588798969,288.8832092285156,294.1499938964844,253.19000244140625,252.4508819580078,254.19615173339844,253.2691345214844,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.12052154541016,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,0.0004706364998128,288.8677673339844,294.1499938964844,253.1699981689453,252.4334716796875,254.17808532714844,253.24859619140625,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040582805871,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.127965927124023,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,0.0004706364998128,288.8677673339844,294.1499938964844,253.1699981689453,252.4334716796875,254.17808532714844,253.24859619140625,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040582805871,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.127965927124023,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834716796875,0.0,0.0,9.922314347932117e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,0.0004706713662017,288.8522644042969,294.1499938964844,253.1499938964844,252.4160003662109,254.15997314453125,253.2281494140625,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.133146286010746,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834716796875,0.0,0.0,9.922314347932117e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,0.0004706713662017,288.8522644042969,294.1499938964844,253.1499938964844,252.4160003662109,254.15997314453125,253.2281494140625,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.133146286010746,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,9.42299229791388e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,9.922862955136225e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,7.328994979616255e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16845703125,0.0,0.0,9.922866593115032e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,0.0004706975596491,288.8367614746094,294.1499938964844,253.1300048828125,252.39846801757807,254.14181518554688,253.2077789306641,286.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040110209956,6.333099378252882e-09,0.0010040046181529,-0.0156439375132322,0.0,0.0,0.0,-0.0079524042084813,60.0,-23.1369743347168,-0.0,-6.872843982819178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,9.42299229791388e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,9.922862955136225e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,7.328994979616255e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16845703125,0.0,0.0,9.922866593115032e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,0.0004706975596491,288.8367614746094,294.1499938964844,253.1300048828125,252.39846801757807,254.14181518554688,253.2077789306641,286.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040110209956,6.333099378252882e-09,0.0010040046181529,-0.0156439375132322,0.0,0.0,0.0,-0.0079524042084813,60.0,-23.1369743347168,-0.0,-6.872843982819178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794738769531,0.0,0.0,9.424320160178468e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,9.924261394189672e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,7.330027438001707e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534118652344,0.0,0.0,9.924265032168478e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,0.0004707639163825,288.8212280273437,294.1499938964844,253.1100006103516,252.3809051513672,254.12364196777344,253.1874389648437,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041524656116,6.349641257230587e-09,0.0010041460627689,-0.0156872682273387,0.0,0.0,0.0,-0.0079606054350733,60.0,-23.14167213439941,-0.0,-6.87478092231686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794738769531,0.0,0.0,9.424320160178468e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,9.924261394189672e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,7.330027438001707e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534118652344,0.0,0.0,9.924265032168478e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,0.0004707639163825,288.8212280273437,294.1499938964844,253.1100006103516,252.3809051513672,254.12364196777344,253.1874389648437,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041524656116,6.349641257230587e-09,0.0010041460627689,-0.0156872682273387,0.0,0.0,0.0,-0.0079606054350733,60.0,-23.14167213439941,-0.0,-6.87478092231686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,9.425262396689504e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,9.925253834808244e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534729003906,0.0,0.0,7.330760126933455e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458740234375,0.0,0.0,9.925256745191292e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,0.0004708109772764,288.8134460449219,294.1499938964844,253.1000061035156,252.37210083007807,254.11453247070312,253.17727661132807,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361376314600875e-09,0.0010042464127764,-0.0157180093228817,0.0,0.0,0.0,-0.0079664224758744,60.0,-23.14473342895508,-0.0,-6.87615511196782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,9.426407632417976e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.926459460984915e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,7.331651431741193e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383361816406,0.0,0.0,9.926463098963724e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,0.000470868195407,288.8056945800781,294.1499938964844,253.08999633789065,252.36328125,254.1054229736328,253.1671142578125,286.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375646233180987e-09,0.0010043684160336,-0.0157553888857364,0.0,0.0,0.0,-0.0079734968021512,60.0,-23.14821434020996,-0.0,-6.877826308482329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,9.429260535398498e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,9.929463703883812e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307373046875,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,9.92946734186262e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.0004710107168648,288.7901306152344,294.1499938964844,253.07000732421875,252.3456268310547,254.0871734619141,253.14675903320312,286.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411187136734497e-09,0.0010046723764389,-0.0158484876155853,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.156518936157227,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,9.429260535398498e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,9.929463703883812e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307373046875,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,9.92946734186262e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.0004710107168648,288.7901306152344,294.1499938964844,253.07000732421875,252.3456268310547,254.0871734619141,253.14675903320312,286.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411187136734497e-09,0.0010046723764389,-0.0158484876155853,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.156518936157227,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,9.432747174287216e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,9.93313587969169e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,7.336581620620564e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.108154296875,0.0,0.0,9.933138790074736e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768798828125,0.0,0.0,0.0004711848741862,288.7745361328125,294.1499938964844,253.0500030517578,252.3279266357422,254.06887817382807,253.1263732910156,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454623058260722e-09,0.0010050437413156,-0.0159622672945261,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.166522979736328,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,9.432747174287216e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,9.93313587969169e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,7.336581620620564e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.108154296875,0.0,0.0,9.933138790074736e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768798828125,0.0,0.0,0.0004711848741862,288.7745361328125,294.1499938964844,253.0500030517578,252.3279266357422,254.06887817382807,253.1263732910156,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454623058260722e-09,0.0010050437413156,-0.0159622672945261,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.166522979736328,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,7.33968336135149e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,9.93733774521388e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,0.0004713840316981,288.7589111328125,294.1499938964844,253.02999877929688,252.3101959228516,254.0505523681641,253.1059112548828,286.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042953245608714e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.177953720092773,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,7.33968336135149e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,9.93733774521388e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,0.0004713840316981,288.7589111328125,294.1499938964844,253.02999877929688,252.3101959228516,254.0505523681641,253.1059112548828,286.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042953245608714e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.177953720092773,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,0.0004715995164588,288.7432861328125,294.1499938964844,253.009994506836,252.2924194335937,254.03219604492188,253.0854034423828,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580314512203586e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.190404891967773,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,0.0004715995164588,288.7432861328125,294.1499938964844,253.009994506836,252.2924194335937,254.03219604492188,253.0854034423828,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580314512203586e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.190404891967773,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946044921875,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,7.344767800532281e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,9.94422152871266e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,0.0004717105766758,288.7354431152344,294.1499938964844,253.0,252.2835235595703,254.0229949951172,253.0751342773437,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.19689178466797,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868530273437,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181335449219,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06268310546875,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.0,0.0,0.0004718223353847,288.7276306152344,294.1499938964844,252.9900054931641,252.2746124267578,254.0137939453125,253.0648498535156,286.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.203468322753903,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,0.0004720436700154,288.7119445800781,294.1499938964844,252.97000122070312,252.2567901611328,253.995346069336,253.0442657470703,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.216693878173828,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,0.0004720436700154,288.7119445800781,294.1499938964844,252.97000122070312,252.2567901611328,253.995346069336,253.0442657470703,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.216693878173828,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863342285156,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0004722538578789,288.6962280273437,294.1499938964844,252.9499969482422,252.23892211914065,253.97686767578125,253.023666381836,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.7212280185913195e-09,0.0010073235025629,-0.0166606213897466,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.22962188720703,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
