time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420654296875,0.0,0.0,9.492770914221182e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657775878906,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7291259765625,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237548828125,0.0,0.0,9.99634648906067e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738952636719,0.0,0.0,0.0004741832672152,288.37847900390625,294.1499938964844,252.5500030517578,251.8806610107422,253.60145568847656,252.6170196533203,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202387575233615e-09,0.0010114379692822,-0.0179209280759096,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.373559951782227,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420654296875,0.0,0.0,9.492770914221182e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657775878906,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7291259765625,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237548828125,0.0,0.0,9.99634648906067e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738952636719,0.0,0.0,0.0004741832672152,288.37847900390625,294.1499938964844,252.5500030517578,251.8806610107422,253.60145568847656,252.6170196533203,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202387575233615e-09,0.0010114379692822,-0.0179209280759096,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.373559951782227,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7262268066406,0.0,0.0,9.495401900494473e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,9.999114990932868e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081298828125,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0004743147292174,288.3624267578125,294.1499938964844,252.5303192138672,251.8632354736328,253.5824279785156,252.59678649902344,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.381765365600582,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7262268066406,0.0,0.0,9.495401900494473e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,9.999114990932868e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081298828125,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0004743147292174,288.3624267578125,294.1499938964844,252.5303192138672,251.8632354736328,253.5824279785156,252.59678649902344,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.381765365600582,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103576660156,0.0,0.0,9.498517465544865e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334899902344,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925048828125,0.0,0.0,0.0001000239717541,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414245605469,0.0,0.0,0.000474470318295,288.34637451171875,294.1499938964844,252.5112762451172,251.84646606445312,253.5634002685547,252.5767364501953,286.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.390668869018555,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103576660156,0.0,0.0,9.498517465544865e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334899902344,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925048828125,0.0,0.0,0.0001000239717541,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414245605469,0.0,0.0,0.000474470318295,288.34637451171875,294.1499938964844,252.5112762451172,251.84646606445312,253.5634002685547,252.5767364501953,286.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.390668869018555,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,9.500241139903665e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72540283203125,0.0,0.0,0.0001000421034405,289.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899108886719,0.0,0.0,7.389076927211136e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,0.0001000421252683,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333068847656,0.0,0.0,0.0004745564365293,288.3383178710937,294.1499938964844,252.50196838378903,251.8383026123047,253.5538787841797,252.56678771972656,286.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.39537811279297,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69451904296875,0.0,0.0,9.502112516202033e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,0.0001000618067337,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820373535156,0.0,0.0,7.390532118733972e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768798828125,0.0,0.0,0.0001000618285615,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,0.0004746499180328,288.3302917480469,294.1499938964844,252.4927978515625,251.830307006836,253.5443725585937,252.55691528320312,286.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.40030860900879,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,0.0001001049968181,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,0.00047485466348,288.314208984375,294.1499938964844,252.474853515625,251.8147125244141,253.5253448486328,252.53738403320312,286.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.410757064819336,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,0.0001001049968181,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,0.00047485466348,288.314208984375,294.1499938964844,252.474853515625,251.8147125244141,253.5253448486328,252.53738403320312,286.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.410757064819336,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849670410156,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,0.0001001538184937,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,0.000475086242659,288.298095703125,294.1499938964844,252.45741271972656,251.79962158203125,253.50634765625,252.51821899414065,286.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.42215919494629,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849670410156,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,0.0001001538184937,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,0.000475086242659,288.298095703125,294.1499938964844,252.45741271972656,251.79962158203125,253.50634765625,252.51821899414065,286.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.42215919494629,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468200683594,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63482666015625,0.0,0.0,7.401333277812228e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67633056640625,0.0,0.0,0.0004753436369355,288.2819519042969,294.1499938964844,252.44039916992188,251.78501892089844,253.48736572265625,252.4994354248047,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.434520721435547,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468200683594,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63482666015625,0.0,0.0,7.401333277812228e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67633056640625,0.0,0.0,0.0004753436369355,288.2819519042969,294.1499938964844,252.44039916992188,251.78501892089844,253.48736572265625,252.4994354248047,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.434520721435547,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.521639003651217e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190185546875,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141052246094,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600036621094,0.0,0.0,0.0004756253038067,288.26580810546875,294.1499938964844,252.42379760742188,251.7708435058593,253.4683990478516,252.48101806640625,286.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.447826385498047,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.521639003651217e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190185546875,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141052246094,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600036621094,0.0,0.0,0.0004756253038067,288.26580810546875,294.1499938964844,252.42379760742188,251.7708435058593,253.4683990478516,252.48101806640625,286.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.447826385498047,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,9.52463160501793e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444396972656,0.0,0.0,0.0001002989447442,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,7.408046803902835e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062316894531,0.0,0.0,0.0001002989665721,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65185546875,0.0,0.0,0.0004757748101837,288.2577209472656,294.1499938964844,252.4156188964844,251.76388549804688,253.4589385986328,252.4719696044922,286.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.4548282623291,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148986816406,0.0,0.0,9.527718793833628e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,0.0001003314609988,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,7.410448597511277e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5983581542969,0.0,0.0,0.0001003314828267,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.0004759290313813,288.2496337890625,294.1499938964844,252.4075469970703,251.75701904296875,253.44949340820312,252.4630126953125,286.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.462034225463867,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59893798828125,0.0,0.0,9.53414782998152e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,0.0004762501630466,288.2334289550781,294.1499938964844,252.3916015625,251.74354553222656,253.4306030273437,252.44534301757807,286.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.47694206237793,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59893798828125,0.0,0.0,9.53414782998152e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,0.0004762501630466,288.2334289550781,294.1499938964844,252.3916015625,251.74354553222656,253.4306030273437,252.44534301757807,286.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.47694206237793,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829467773437,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,7.420660404022783e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109924316406,0.0,0.0,0.0004765848570968,288.2172241210937,294.1499938964844,252.3759307861328,251.7303466796875,253.41177368164065,252.42800903320312,286.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.49243354797364,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829467773437,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,7.420660404022783e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109924316406,0.0,0.0,0.0004765848570968,288.2172241210937,294.1499938964844,252.3759307861328,251.7303466796875,253.41177368164065,252.42800903320312,286.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.49243354797364,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669250488281,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875549316406,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509948730469,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946350097656,0.0,0.0,0.0004769274091813,288.20098876953125,294.1499938964844,252.3604736328125,251.7173767089844,253.3929748535156,252.4110107421875,286.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.50829124450684,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669250488281,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875549316406,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509948730469,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946350097656,0.0,0.0,0.0004769274091813,288.20098876953125,294.1499938964844,252.3604736328125,251.7173767089844,253.3929748535156,252.4110107421875,286.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.50829124450684,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712585449219,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53515625,0.0,0.0,0.0001006145321298,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,0.0004772717074956,288.18475341796875,294.1499938964844,252.3451995849609,251.70458984375,253.37423706054688,252.394287109375,286.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.52425575256348,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712585449219,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53515625,0.0,0.0,0.0001006145321298,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,0.0004772717074956,288.18475341796875,294.1499938964844,252.3451995849609,251.70458984375,253.37423706054688,252.394287109375,286.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.52425575256348,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428466796875,0.0,0.0,9.558012970956042e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,0.0001006504680844,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318298339844,0.0,0.0,7.434010331053287e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,0.0001006504899123,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5700378417969,0.0,0.0,0.0004774422850459,288.1766052246094,294.1499938964844,252.33761596679688,251.69825744628903,253.3648834228516,252.38604736328125,286.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.532182693481445,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,9.561369370203464e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,0.0001006858146865,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238647460937,0.0,0.0,7.436620944645256e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.519287109375,0.0,0.0,0.0001006858365144,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.0004776099522132,288.1684875488281,294.1499938964844,252.3300628662109,251.6919403076172,253.3555450439453,252.3778533935547,286.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.540000915527344,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51873779296875,0.0,0.0,9.567777306074277e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386047363281,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,0.0004779300652444,288.1521911621094,294.1499938964844,252.31500244140625,251.67938232421875,253.3368988037109,252.3616485595703,286.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55512428283692,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51873779296875,0.0,0.0,9.567777306074277e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386047363281,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,0.0004779300652444,288.1521911621094,294.1499938964844,252.31500244140625,251.67938232421875,253.3368988037109,252.3616485595703,286.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55512428283692,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,9.573448187438772e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,0.0001008130275295,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52899169921875,0.0,0.0,0.0004782133037224,288.1358642578125,294.1499938964844,252.3000030517578,251.6668701171875,253.31832885742188,252.3456573486328,286.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207512003366446e-09,0.0010200325632467,-0.0205533783882856,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.5687198638916,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,9.573448187438772e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,0.0001008130275295,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52899169921875,0.0,0.0,0.0004782133037224,288.1358642578125,294.1499938964844,252.3000030517578,251.6668701171875,253.31832885742188,252.3456573486328,286.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207512003366446e-09,0.0010200325632467,-0.0205533783882856,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.5687198638916,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4865417480469,0.0,0.0,9.578314347891136e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058898925781,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715881347656,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,0.0004784564080182,288.1195373535156,294.1499938964844,252.2849884033203,251.65435791015625,253.2998046875,252.329818725586,286.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.580625534057617,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4865417480469,0.0,0.0,9.578314347891136e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058898925781,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715881347656,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,0.0004784564080182,288.1195373535156,294.1499938964844,252.2849884033203,251.65435791015625,253.2998046875,252.329818725586,286.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.580625534057617,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47039794921875,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.489501953125,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960632324219,0.0,0.0,0.000478650239529,288.1031799316406,294.1499938964844,252.2699432373047,251.64178466796875,253.2813262939453,252.31411743164065,286.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.59042930603028,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47039794921875,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.489501953125,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960632324219,0.0,0.0,0.000478650239529,288.1031799316406,294.1499938964844,252.2699432373047,251.64178466796875,253.2813262939453,252.31411743164065,286.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.59042930603028,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,9.583659266354516e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,0.0001009205370792,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,7.453958096448332e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,0.000100920558907,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48785400390625,0.0,0.0,0.0004787234065588,288.09503173828125,294.1499938964844,252.26239013671875,251.63546752929688,253.2721099853516,252.3063201904297,286.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865404129028,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.594118118286133,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,9.584936924511568e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,0.0001009339903248,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4439697265625,0.0,0.0,7.454951264662668e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.439697265625,0.0,0.0,0.0001009340121527,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,0.000478787231259,288.0868225097656,294.1499938964844,252.2548065185547,251.62911987304688,253.26290893554688,252.2985382080078,286.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.59734916687012,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381103515625,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4279479980469,0.0,0.0,7.456237653968856e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,0.0001009514307952,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.463134765625,0.0,0.0,0.0004788698570337,288.0704650878906,294.1499938964844,252.23953247070312,251.6163024902344,253.2445373535156,252.2830047607422,286.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.601831436157227,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
