time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.42779370234348e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.927919745678082e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,7.332728273468092e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0004709376662503,287.43115234375,294.1499938964844,251.0178375244141,250.4651641845703,252.43983459472656,251.1598358154297,285.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.596134185791016,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,0.0004707950574811,287.4148254394531,294.1499938964844,250.983139038086,250.4322509765625,252.4141845703125,251.1228942871093,285.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60109138488769,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,0.0004707950574811,287.4148254394531,294.1499938964844,250.983139038086,250.4322509765625,252.4141845703125,251.1228942871093,285.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60109138488769,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.050000000745058,0.0004706727922894,287.3984680175781,291.1499938964844,250.9499969482422,250.40093994140625,252.388427734375,251.0867614746093,285.3764038085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.606090545654297,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.050000000745058,0.0004706727922894,287.3984680175781,291.1499938964844,250.9499969482422,250.40093994140625,252.388427734375,251.0867614746093,285.3764038085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.606090545654297,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358642578125,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8471374511719,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1055908203125,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939029520330226e-07,0.4351095259189605,-0.1266679465770721,0.0,0.0,0.0,10.189590454101562,60.0,-904.6288452148438,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.6318506002426147,0.050000000745058,0.0476337522268295,289.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.6318506002426147,0.050000000745058,0.0476337522268295,290.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.6318506002426147,0.050000000745058,0.2259540259838104,284.69061279296875,291.1499938964844,250.9181671142578,250.3710327148437,279.1748352050781,290.18267822265625,284.22393798828125,1.0,0.1210902631282806,0.1842097640037536,0.1842097640037536,1.0,1.0,-0.4819770753383636,0.0207065381109714,0.4612705409526825,-0.1175140962004661,0.0,0.0,0.0,12.509292602539062,60.0,-1522.647705078125,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.745912413812484e-21,-7.248646715700403e-21,2.50273430188792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3495178222656,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.2250366210937,1.0,0.1405974328517913,0.1942780911922454,0.1942780911922454,1.0,1.0,-0.486716628074646,0.0231798347085714,0.46353679895401,-0.1164435446262359,0.0,0.0,1.0,20.02036094665528,60.0,-132.72280883789062,-6355.63525390625,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65283203125,306.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,3184.290771484375,18000.0,0.0,0.0,0.0056829387322068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190787434577942,0.3190801441669464,-1.3966701999379438e-06,0.0,5.767460152128479e-06,0.0,0.0,5.359359264373779,0.0,0.0,0.0,0.2240867167711258,4.0,0.0,1.0
540240,289.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.39849853515625,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3495178222656,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.2250366210937,1.0,0.1405974328517913,0.1942780911922454,0.1942780911922454,1.0,1.0,-0.486716628074646,0.0231798347085714,0.46353679895401,-0.1164435446262359,0.0,0.0,1.0,20.02036094665528,60.0,-132.72280883789062,-6355.63525390625,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65283203125,306.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,3184.290771484375,18000.0,0.0,0.0,0.0056829387322068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190787434577942,0.3190801441669464,-1.3966701999379438e-06,0.0,5.767460152128479e-06,0.0,0.0,5.359359264373779,0.0,0.0,0.0,0.2240867167711258,4.0,0.0,1.0
540300,289.71490478515625,297.1499938964844,293.1499938964844,0.0007340193260461,-70.4054183959961,284.4486389160156,0.5495008826255798,0.050000000745058,0.0458160750567913,289.7733154296875,297.1499938964844,293.1499938964844,0.0006820210255682,-68.8881607055664,284.3607788085937,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71142578125,0.5495008826255798,0.050000000745058,0.0356347262859344,289.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71142578125,0.5495008826255798,0.050000000745058,0.0482465326786041,290.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.5495008826255798,0.050000000745058,0.2288607805967331,283.7860717773437,291.1499938964844,250.8721923828125,250.3282165527344,279.1911315917969,290.5806884765625,284.4851989746094,1.0,0.1490043848752975,0.1950290948152542,0.1950290948152542,1.0,1.0,-0.4881795644760132,0.0234153941273689,0.4647641777992248,-0.1167097240686416,0.0,0.0,1.0,23.686851501464844,60.0,2307.027587890625,-7400.7880859375,26.341928482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1114501953125,307.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,6427.6513671875,19080.0,0.0,0.0,0.0257143285125494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069424629211426,0.8069479465484619,-5.486832378664985e-06,0.0,2.6096775400219485e-05,0.0,0.0,59.275508880615234,0.0,0.0,0.0,0.4810751974582672,4.0,0.0,1.0
540360,289.7232666015625,297.1499938964844,293.1499938964844,0.0014612235827371,-134.1614990234375,287.14312744140625,0.5326772332191467,0.050000000745058,0.0459472946822643,289.7765808105469,297.1499938964844,293.1499938964844,0.0014145176392048,-136.7627716064453,287.0611572265625,0.5326772332191467,0.050000000745058,0.0483847148716449,289.6759033203125,297.1499938964844,293.1499938964844,0.000958081043791,-68.41781616210938,286.2669677734375,0.5326772332191467,0.050000000745058,0.0357367843389511,289.4324035644531,297.1499938964844,293.1499938964844,0.0010721969883888,-103.66549682617188,286.450927734375,0.5326772332191467,0.050000000745058,0.0483847148716449,290.5839538574219,297.1499938964844,293.1499938964844,0.0010123120155185,-464.2793273925781,286.4780578613281,0.5326772332191467,0.050000000745058,0.229516252875328,285.22003173828125,291.1499938964844,250.8573303222656,250.31446838378903,279.18072509765625,290.5817565917969,285.8739624023437,1.0,0.1565743237733841,0.1957569420337677,0.1957569420337677,0.999575138092041,1.0,-0.4895778000354767,0.0236382223665714,0.4659395813941955,-0.1169853806495666,0.0,0.0,1.0,27.194047927856445,60.0,2822.481689453125,-7418.15380859375,29.37591361999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8731689453125,307.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,11615.65625,19080.0,0.0,0.0,0.0454510487616062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095844864845276,1.0958549976348877,-1.006503043754492e-05,0.0,4.612703560269438e-05,0.0,0.0,147.78846740722656,0.0,0.0,0.0,0.6136783361434937,4.0,0.0,1.0
540420,289.7512512207031,297.1499938964844,293.1499938964844,0.0022869259119033,-201.9483337402344,289.81036376953125,0.5168459415435791,0.050000000745058,0.0461026988923549,289.7937927246094,297.1499938964844,293.1499938964844,0.0022542183287441,-209.62359619140625,289.7518310546875,0.5168459415435791,0.050000000745058,0.0485483631491661,289.701171875,297.1499938964844,293.1499938964844,0.0018243675585836,-125.31703186035156,289.0506591796875,0.5168459415435791,0.050000000745058,0.035857655107975,289.45806884765625,297.1499938964844,293.1499938964844,0.0020108914468437,-187.0116424560547,289.3239440917969,0.5168459415435791,0.050000000745058,0.0485483631491661,290.6025695800781,297.1499938964844,293.1499938964844,0.0016457558376714,-726.0470581054688,288.86285400390625,0.5168459415435791,0.050000000745058,0.2302925288677215,286.5809020996094,291.1499938964844,250.8388519287109,250.2974395751953,279.17584228515625,290.5972595214844,286.9864807128906,1.0,0.1650432646274566,0.197024792432785,0.197024792432785,0.9990371465682985,1.0,-0.491233766078949,0.0239856615662574,0.4672481119632721,-0.1172575131058693,0.0,0.0,1.0,31.347505569458008,60.0,2574.220458984375,-7242.2412109375,32.99094772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62371826171875,306.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,15506.9140625,19080.0,0.0,0.0,0.070433035492897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266555905342102,1.2665692567825315,-1.3442975614452736e-05,0.0,7.148057920858264e-05,0.0,0.0,228.143310546875,0.0,0.0,0.0,0.6997781991958618,4.0,0.0,1.0
540480,289.7720031738281,297.1499938964844,293.1499938964844,0.002736730268225,-237.4770050048828,291.0443725585937,0.5097682476043701,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027136236894875,-247.97447204589844,291.0015563964844,0.5097682476043701,0.050000000745058,0.0486366860568523,289.7193908691406,297.1499938964844,293.1499938964844,0.0022991506848484,-155.25405883789062,290.341796875,0.5097682476043701,0.050000000745058,0.0359228923916816,289.4762268066406,297.1499938964844,293.1499938964844,0.0025201889220625,-230.36582946777344,290.6640014648437,0.5097682476043701,0.050000000745058,0.0486366860568523,290.6171264648437,297.1499938964844,293.1499938964844,0.0019903706852346,-863.2879638671875,289.9486694335937,0.5097682476043701,0.050000000745058,0.2307115048170089,287.1411437988281,291.1499938964844,250.82830810546875,250.28775024414065,279.17529296875,290.6107482910156,287.4826965332031,1.0,0.1694206595420837,0.1979029476642608,0.1979029476642608,0.9987254738807678,1.0,-0.4921275377273559,0.0242152027785778,0.4679123163223266,-0.1173783466219902,0.0,0.0,1.0,33.589073181152344,60.0,2340.66064453125,-7138.43603515625,34.951847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.057861328125,305.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,16799.087890625,19080.0,0.0,0.0,0.0846314802765846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318274736404419,1.318289279937744,-1.4563234799425118e-05,0.0,8.589019125793129e-05,0.0,0.0,257.24810791015625,0.0,0.0,0.0,0.725840151309967,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038592866621911,-320.1819152832031,293.79034423828125,0.4955896139144897,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038644128944724,-337.59698486328125,293.7908630371094,0.4955896139144897,0.050000000745058,0.0488519184291362,289.7752685546875,297.1499938964844,293.1499938964844,0.0034741880372166,-224.9154510498047,293.218505859375,0.4955896139144897,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037912297993898,-331.44561767578125,293.6576843261719,0.4955896139144897,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.0028328297194093,-1181.186279296875,292.3471374511719,0.4955896139144897,0.050000000745058,0.2317324578762054,288.34783935546875,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.60845947265625,1.0,0.1796004027128219,0.2006635814905166,0.2006635814905166,0.99787575006485,1.0,-0.4943054318428039,0.0249146949499845,0.4693907499313354,-0.1175942942500114,0.0,0.0,1.0,39.050724029541016,60.0,1751.5,-6939.57666015625,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05780029296875,304.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18432.31640625,20160.0,0.0,0.0,0.121253415942192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380871057510376,1.380887150764465,-1.5979096133378334e-05,0.0,0.0001230568013852,0.0,0.0,295.6610717773437,0.0,0.0,0.0,0.7723668217658997,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038592866621911,-320.1819152832031,293.79034423828125,0.4955896139144897,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038644128944724,-337.59698486328125,293.7908630371094,0.4955896139144897,0.050000000745058,0.0488519184291362,289.7752685546875,297.1499938964844,293.1499938964844,0.0034741880372166,-224.9154510498047,293.218505859375,0.4955896139144897,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037912297993898,-331.44561767578125,293.6576843261719,0.4955896139144897,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.0028328297194093,-1181.186279296875,292.3471374511719,0.4955896139144897,0.050000000745058,0.2317324578762054,288.34783935546875,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.60845947265625,1.0,0.1796004027128219,0.2006635814905166,0.2006635814905166,0.99787575006485,1.0,-0.4943054318428039,0.0249146949499845,0.4693907499313354,-0.1175942942500114,0.0,0.0,1.0,39.050724029541016,60.0,1751.5,-6939.57666015625,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05780029296875,304.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18432.31640625,20160.0,0.0,0.0,0.121253415942192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380871057510376,1.380887150764465,-1.5979096133378334e-05,0.0,0.0001230568013852,0.0,0.0,295.6610717773437,0.0,0.0,0.0,0.7723668217658997,4.0,0.0,1.0
540660,289.9004211425781,297.1499938964844,293.1499938964844,0.004873823840171,-385.5623168945313,295.9479064941406,0.4858714938163757,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049099023453891,-408.7175598144531,295.9876403808594,0.4858714938163757,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045205745846033,-279.98394775390625,295.4784851074219,0.4858714938163757,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049482784233987,-411.58111572265625,296.01324462890625,0.4858714938163757,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035521138925105,-1429.4696044921875,294.22235107421875,0.4858714938163757,0.050000000745058,0.2325779199600219,289.307861328125,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.5214233398437,1.0,0.1875766515731811,0.2036619186401367,0.2036619186401367,0.9969562888145448,1.0,-0.4961090087890625,0.0256649330258369,0.4704440534114837,-0.11769550293684,0.0,0.0,1.0,43.57267761230469,48.0,1330.2149658203125,-6902.40478515625,43.76976776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7412414550781,304.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,19802.91796875,20160.0,0.0,0.0,0.153625339269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312905073165894,1.431307673454285,-1.7167280020657927e-05,0.0,0.000155910194735,0.0,0.0,329.244384765625,0.0,0.0,0.0,0.7844922542572021,4.0,0.0,1.0
540720,289.9004211425781,297.1499938964844,293.1499938964844,0.004873823840171,-385.5623168945313,295.9479064941406,0.4858714938163757,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049099023453891,-408.7175598144531,295.9876403808594,0.4858714938163757,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045205745846033,-279.98394775390625,295.4784851074219,0.4858714938163757,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049482784233987,-411.58111572265625,296.01324462890625,0.4858714938163757,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035521138925105,-1429.4696044921875,294.22235107421875,0.4858714938163757,0.050000000745058,0.2325779199600219,289.307861328125,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.5214233398437,1.0,0.1875766515731811,0.2036619186401367,0.2036619186401367,0.9969562888145448,1.0,-0.4961090087890625,0.0256649330258369,0.4704440534114837,-0.11769550293684,0.0,0.0,1.0,43.57267761230469,48.0,1330.2149658203125,-6902.40478515625,43.76976776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7412414550781,304.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,19802.91796875,20160.0,0.0,0.0,0.153625339269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312905073165894,1.431307673454285,-1.7167280020657927e-05,0.0,0.000155910194735,0.0,0.0,329.244384765625,0.0,0.0,0.0,0.7844922542572021,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.0058294660411775,-438.1128845214844,297.71002197265625,0.4835639595985412,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059008128009736,-466.0263366699219,297.78375244140625,0.4835639595985412,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054962025023996,-324.2444152832031,297.32147216796875,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060578035190701,-476.166015625,297.9364013671875,0.4835639595985412,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041816201992332,-1626.4608154296875,295.74713134765625,0.4835639595985412,0.050000000745058,0.2327903062105178,290.1051025390625,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2850341796875,1.0,0.1890322118997573,0.2061593234539032,0.2061593234539032,0.9960368275642396,1.0,-0.4965623617172241,0.0262541193515062,0.4703082144260406,-0.1176367998123169,0.0,0.0,1.0,44.70555877685547,36.0,1054.6893310546875,-6972.07080078125,44.77915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9646301269531,304.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,20062.98828125,20160.0,0.0,0.0,0.1807341426610946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406583309173584,1.4406757354736328,-1.739273648126982e-05,0.0,0.000183422176633,0.0,0.0,335.7515869140625,0.0,0.0,0.0,0.7892019748687744,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.0058294660411775,-438.1128845214844,297.71002197265625,0.4835639595985412,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059008128009736,-466.0263366699219,297.78375244140625,0.4835639595985412,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054962025023996,-324.2444152832031,297.32147216796875,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060578035190701,-476.166015625,297.9364013671875,0.4835639595985412,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041816201992332,-1626.4608154296875,295.74713134765625,0.4835639595985412,0.050000000745058,0.2327903062105178,290.1051025390625,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2850341796875,1.0,0.1890322118997573,0.2061593234539032,0.2061593234539032,0.9960368275642396,1.0,-0.4965623617172241,0.0262541193515062,0.4703082144260406,-0.1176367998123169,0.0,0.0,1.0,44.70555877685547,36.0,1054.6893310546875,-6972.07080078125,44.77915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9646301269531,304.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,20062.98828125,20160.0,0.0,0.0,0.1807341426610946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406583309173584,1.4406757354736328,-1.739273648126982e-05,0.0,0.000183422176633,0.0,0.0,335.7515869140625,0.0,0.0,0.0,0.7892019748687744,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.0062953578308224,-460.5714721679688,298.4813842773437,0.4847671389579773,0.050000000745058,0.0465805046260356,289.9738464355469,297.1499938964844,293.1499938964844,0.0063864905387163,-490.5589294433594,298.5703430175781,0.4847671389579773,0.050000000745058,0.0490515157580375,289.91851806640625,297.1499938964844,293.1499938964844,0.0059699015691876,-343.1797180175781,298.1271667480469,0.4847671389579773,0.050000000745058,0.0362292826175689,289.6748352050781,297.1499938964844,293.1499938964844,0.0066086784936487,-503.8324890136719,298.7774963378906,0.4847671389579773,0.050000000745058,0.0490515157580375,290.7897033691406,297.1499938964844,293.1499938964844,0.0044706803746521,-1709.857666015625,296.4128112792969,0.4847671389579773,0.050000000745058,0.2326792627573013,290.45880126953125,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.627197265625,1.0,0.1878456771373748,0.2069346457719802,0.2069346457719802,0.9955770969390868,1.0,-0.4963255524635315,0.0264237932860851,0.4699017703533172,-0.1176230683922767,0.0,0.0,1.0,44.10901641845703,36.0,962.5966796875,-7041.8427734375,44.24753952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2332763671875,305.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.578125,21240.0,0.0,0.0,0.1921631395816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423301219940186,1.442347526550293,-1.7433125321986154e-05,0.0,0.0001950211590155,0.0,0.0,336.9217834472656,0.0,0.0,0.0,0.8050423264503479,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067567108199,-480.8090515136719,299.19488525390625,0.4872612357139587,0.050000000745058,0.0465349033474922,289.9967346191406,297.1499938964844,293.1499938964844,0.0068693640641868,-512.693115234375,299.29815673828125,0.4872612357139587,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064392271451652,-360.3048706054688,298.8725891113281,0.4872612357139587,0.050000000745058,0.0361938141286373,289.7011108398437,297.1499938964844,293.1499938964844,0.0071627334691584,-528.8591918945312,299.5555725097656,0.4872612357139587,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047461413778364,-1784.7939453125,297.0284423828125,0.4872612357139587,0.050000000745058,0.2324514687061309,290.7915344238281,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8057861328125,290.9521179199219,1.0,0.1855712831020355,0.2072951346635818,0.2072951346635818,0.9951209425926208,1.0,-0.4958397150039673,0.0264898128807544,0.4693498909473419,-0.1176538169384002,0.0,0.0,1.0,42.88748550415039,25.0,899.2821655273438,-7141.69677734375,43.160430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5819091796875,305.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,20882.71875,21240.0,0.0,0.0,0.2021733075380325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697948694229126,1.4698128700256348,-1.810336652852129e-05,0.0,0.0002051802002824,0.0,0.0,356.5376281738281,0.0,0.0,0.0,0.8055729866027832,4.0,0.0,1.0
541020,290.0723571777344,297.1499938964844,293.1499938964844,0.0076678073965013,-515.052978515625,300.4808959960937,0.4953821897506714,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078300517052412,-550.2711791992188,300.6106262207031,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073693660087883,-389.524169921875,300.2178039550781,0.4953821897506714,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082882679998874,-571.638671875,300.9588623046875,0.4953821897506714,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052582439966499,-1910.724365234375,298.1419372558594,0.4953821897506714,0.050000000745058,0.2317494004964828,291.41827392578125,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.8506164550781,291.56854248046875,1.0,0.1786160320043563,0.2065114080905914,0.2065114080905914,0.994208574295044,1.0,-0.4943421483039856,0.0262649450451135,0.4680772125720978,-0.1179474517703056,0.0,0.0,0.9472517371177672,39.12477111816406,25.0,821.20703125,-7354.10693359375,39.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4564208984375,306.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21528.962890625,21240.0,0.0,0.0,0.2180162221193313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636205434799194,1.4636386632919312,-1.81373306986643e-05,0.0,0.0002212587569374,0.0,0.0,354.5274963378906,0.0,0.0,0.0,0.8017498850822449,4.0,0.0,1.0
541080,290.0723571777344,297.1499938964844,293.1499938964844,0.0076678073965013,-515.052978515625,300.4808959960937,0.4953821897506714,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078300517052412,-550.2711791992188,300.6106262207031,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073693660087883,-389.524169921875,300.2178039550781,0.4953821897506714,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082882679998874,-571.638671875,300.9588623046875,0.4953821897506714,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052582439966499,-1910.724365234375,298.1419372558594,0.4953821897506714,0.050000000745058,0.2317494004964828,291.41827392578125,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.8506164550781,291.56854248046875,1.0,0.1786160320043563,0.2065114080905914,0.2065114080905914,0.994208574295044,1.0,-0.4943421483039856,0.0262649450451135,0.4680772125720978,-0.1179474517703056,0.0,0.0,0.9472517371177672,39.12477111816406,25.0,821.20703125,-7354.10693359375,39.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4564208984375,306.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21528.962890625,21240.0,0.0,0.0,0.2180162221193313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636205434799194,1.4636386632919312,-1.81373306986643e-05,0.0,0.0002212587569374,0.0,0.0,354.5274963378906,0.0,0.0,0.0,0.8017498850822449,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085948333144187,-543.4107666015625,301.61309814453125,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088147521018981,-581.3995971679688,301.7654113769531,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083189411088824,-413.8673706054688,301.4029846191406,0.5026814341545105,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094770165160298,-607.374267578125,302.1941223144531,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057386485859751,-2013.9210205078125,299.1273193359375,0.5026814341545105,0.050000000745058,0.231188952922821,292.0039978027344,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1434631347656,1.0,0.1732386946678161,0.2036669254302978,0.2036669254302978,0.9932962656021118,1.0,-0.4931464791297912,0.0256171356886625,0.4675293266773224,-0.1187446340918541,0.0,0.0,0.7938538789749146,36.12009811401367,25.0,760.2232666015625,-7529.19970703125,37.17529678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.482177734375,307.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,23515.2109375,20160.0,0.0,0.0,0.2285176962614059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084049224853516,1.3084208965301514,-1.592150510987267e-05,0.0,0.0002319164050277,0.0,0.0,270.1990661621094,0.0,0.0,0.0,0.7111425399780273,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085948333144187,-543.4107666015625,301.61309814453125,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088147521018981,-581.3995971679688,301.7654113769531,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083189411088824,-413.8673706054688,301.4029846191406,0.5026814341545105,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094770165160298,-607.374267578125,302.1941223144531,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057386485859751,-2013.9210205078125,299.1273193359375,0.5026814341545105,0.050000000745058,0.231188952922821,292.0039978027344,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1434631347656,1.0,0.1732386946678161,0.2036669254302978,0.2036669254302978,0.9932962656021118,1.0,-0.4931464791297912,0.0256171356886625,0.4675293266773224,-0.1187446340918541,0.0,0.0,0.7938538789749146,36.12009811401367,25.0,760.2232666015625,-7529.19970703125,37.17529678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.482177734375,307.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,23515.2109375,20160.0,0.0,0.0,0.2285176962614059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084049224853516,1.3084208965301514,-1.592150510987267e-05,0.0,0.0002319164050277,0.0,0.0,270.1990661621094,0.0,0.0,0.0,0.7111425399780273,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.009585871361196,-569.2531127929688,302.61578369140625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734563216567,-609.6531372070312,302.7865905761719,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093358056619763,-435.95709228515625,302.45220947265625,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967806980013,-639.883544921875,303.28912353515625,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103853560984,-2106.86767578125,299.9959411621094,0.5089101195335388,0.050000000745058,0.2307661026716232,292.5194702148437,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278686523437,1.0,0.1689438968896865,0.1987946629524231,0.1987946629524231,0.9923601150512696,1.0,-0.4922443926334381,0.0245820675045251,0.4676623046398163,-0.1199961826205253,0.0,0.0,0.5756139755249023,33.85194396972656,25.0,604.4833374023438,-7403.8798828125,35.18380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60919189453125,307.5245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,25283.630859375,20160.0,0.0,0.0,0.2337003499269485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391482830047607,0.8391584157943726,-1.0079467756440865e-05,0.0,0.0002371761511312,0.0,0.0,98.13446807861328,0.0,0.0,0.0,0.5169997215270996,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.009585871361196,-569.2531127929688,302.61578369140625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734563216567,-609.6531372070312,302.7865905761719,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093358056619763,-435.95709228515625,302.45220947265625,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967806980013,-639.883544921875,303.28912353515625,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103853560984,-2106.86767578125,299.9959411621094,0.5089101195335388,0.050000000745058,0.2307661026716232,292.5194702148437,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278686523437,1.0,0.1689438968896865,0.1987946629524231,0.1987946629524231,0.9923601150512696,1.0,-0.4922443926334381,0.0245820675045251,0.4676623046398163,-0.1199961826205253,0.0,0.0,0.5756139755249023,33.85194396972656,25.0,604.4833374023438,-7403.8798828125,35.18380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60919189453125,307.5245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,25283.630859375,20160.0,0.0,0.0,0.2337003499269485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391482830047607,0.8391584157943726,-1.0079467756440865e-05,0.0,0.0002371761511312,0.0,0.0,98.13446807861328,0.0,0.0,0.0,0.5169997215270996,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108597576618194,-603.3145141601562,303.5088195800781,0.5152379870414734,0.050000000745058,0.046120848506689,290.1516418457031,297.1499938964844,293.1499938964844,0.0112402886152267,-646.5377197265625,303.6969299316406,0.5152379870414734,0.050000000745058,0.0485674738883972,290.1108093261719,297.1499938964844,293.1499938964844,0.0106335412710905,-464.1222229003906,303.38482666015625,0.5152379870414734,0.050000000745058,0.0358717702329158,289.8675842285156,297.1499938964844,293.1499938964844,0.0137930009514093,-729.4443359375,304.033935546875,0.5369345545768738,0.0700466334819793,0.0538482666015625,290.9681396484375,297.1499938964844,293.1499938964844,0.0067612715065479,-2228.948486328125,300.7239074707031,0.5152379870414734,0.050000000745058,0.2303831875324249,292.811767578125,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9629821777344,292.8213806152344,1.0,0.1655747294425964,0.1923320144414901,0.1923320144414901,0.9914239048957824,1.0,-0.4977560043334961,0.0235675163567066,0.4741884768009186,-0.1229129880666732,0.0,0.0,0.3304637372493744,31.842693328857425,28.0,110.80667877197266,-6509.15478515625,34.03281784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8963623046875,306.5747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,23572.6796875,20160.0,0.0,0.0,0.2324918508529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474095165729522,0.3474156260490417,-6.114377811172744e-06,0.0,0.000235949686612,0.0,0.0,20.777755737304688,0.0,0.0,0.0,0.3476548492908478,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108597576618194,-603.3145141601562,303.5088195800781,0.5152379870414734,0.050000000745058,0.046120848506689,290.1516418457031,297.1499938964844,293.1499938964844,0.0112402886152267,-646.5377197265625,303.6969299316406,0.5152379870414734,0.050000000745058,0.0485674738883972,290.1108093261719,297.1499938964844,293.1499938964844,0.0106335412710905,-464.1222229003906,303.38482666015625,0.5152379870414734,0.050000000745058,0.0358717702329158,289.8675842285156,297.1499938964844,293.1499938964844,0.0137930009514093,-729.4443359375,304.033935546875,0.5369345545768738,0.0700466334819793,0.0538482666015625,290.9681396484375,297.1499938964844,293.1499938964844,0.0067612715065479,-2228.948486328125,300.7239074707031,0.5152379870414734,0.050000000745058,0.2303831875324249,292.811767578125,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9629821777344,292.8213806152344,1.0,0.1655747294425964,0.1923320144414901,0.1923320144414901,0.9914239048957824,1.0,-0.4977560043334961,0.0235675163567066,0.4741884768009186,-0.1229129880666732,0.0,0.0,0.3304637372493744,31.842693328857425,28.0,110.80667877197266,-6509.15478515625,34.03281784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8963623046875,306.5747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,23572.6796875,20160.0,0.0,0.0,0.2324918508529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474095165729522,0.3474156260490417,-6.114377811172744e-06,0.0,0.000235949686612,0.0,0.0,20.777755737304688,0.0,0.0,0.0,0.3476548492908478,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117983166128396,-630.72998046875,303.9296264648437,0.5224963426589966,0.050000000745058,0.0460426397621631,290.16796875,297.1499938964844,293.1499938964844,0.0121114840731024,-673.2035522460938,304.06640625,0.5234609246253967,0.0552062354981899,0.0487110577523708,290.1272277832031,297.1499938964844,293.1499938964844,0.0115785477682948,-486.1437377929688,303.82232666015625,0.5224963426589966,0.050000000745058,0.0358109436929225,289.9040222167969,297.1499938964844,293.1499938964844,0.0321576036512851,-1144.078369140625,304.0212097167969,0.6421652436256409,0.1045034676790237,0.0838814303278923,290.98394775390625,297.1499938964844,293.1499938964844,0.0071299872361123,-2326.993408203125,301.0166015625,0.5224963426589966,0.050000000745058,0.2299925237894058,292.7608642578125,291.1499938964844,250.61685180664065,250.09841918945312,279.1983642578125,290.9791259765625,292.6753234863281,1.0,0.1651210039854049,0.2020300775766372,0.2020300775766372,0.9909558296203612,1.0,-0.5333280563354492,0.0273861195892095,0.5059419274330139,-0.1280257850885391,0.0,0.0,0.2270911037921905,30.02043342590332,28.0,-375.7218627929688,-5933.34326171875,35.92742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62030029296875,305.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,22084.857421875,19080.0,0.0,0.0,0.2290423959493637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179806232452392,0.217985987663269,-5.368749953049701e-06,0.0,0.0002324489178135,0.0,0.0,10.984235763549805,0.0,0.0,0.0,0.2984737753868103,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0167239587754011,-771.0587158203125,304.0716857910156,0.5705252885818481,0.0720810070633888,0.0531742870807647,290.19305419921875,297.1499938964844,293.1499938964844,0.0234845969825983,-979.9517211914062,304.0603332519531,0.6183061003684998,0.0880807638168335,0.0693762153387069,290.1435852050781,297.1499938964844,293.1499938964844,0.0135611267760396,-538.1685791015625,304.0736083984375,0.5511680841445923,0.0651532635092735,0.0380396544933319,289.9643859863281,297.1499938964844,293.1499938964844,0.0574961155652999,-1596.4783935546875,303.9986267089844,0.7292799949645996,0.1337851732969284,0.1135963127017021,291.00054931640625,297.1499938964844,293.1499938964844,0.007631842046976,-2476.924072265625,301.2421264648437,0.5369155406951904,0.050000000745058,0.2293361574411392,292.45269775390625,291.1499938964844,250.6062774658203,250.0891876220703,279.4088439941406,290.9959411621094,292.2452087402344,1.0,0.16584013402462,0.2299321293830871,0.2299321293830871,0.9904978275299072,1.0,-0.6042050719261169,0.0390931293368339,0.5651119351387024,-0.1334484815597534,0.0,0.0,0.1692696660757064,27.068405151367188,48.0,-1023.2706298828124,-5470.1279296875,40.444068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3908386230469,304.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,20155.6796875,19080.0,0.0,0.0,0.2236373871564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508908867835998,0.150895670056343,-4.788359092344763e-06,0.0,0.0002269635151606,0.0,0.0,6.674798011779785,0.0,0.0,0.0,0.2909900844097137,4.0,0.0,1.0
