time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0608858056366443,-1592.0955810546875,304.0235290527344,0.7579158544540405,0.1219066679477691,0.1001651138067245,290.31402587890625,297.1499938964844,293.1499938964844,0.073571041226387,-1917.177734375,304.00750732421875,0.7933364510536194,0.138616681098938,0.1207580789923667,290.23699951171875,297.1499938964844,293.1499938964844,0.0597635917365551,-1223.388916015625,304.0207824707031,0.7550083994865417,0.1225853934884071,0.0769930630922317,290.11260986328125,297.1499938964844,293.1499938964844,0.1073418855667114,-2586.6904296875,303.9663391113281,0.8753440976142883,0.1844837814569473,0.1634299606084823,291.0450439453125,297.1499938964844,293.1499938964844,0.0091780954971909,-2950.15869140625,301.5251770019531,0.5805304646492004,0.050000000745058,0.2279195487499237,290.9623718261719,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.7601623535156,1.0,0.1789774298667907,0.3915490806102752,0.3915490806102752,0.9895817637443542,1.0,-0.8271099328994751,0.1618679165840149,0.6652420163154602,-0.0564135089516639,0.0,0.0,0.2871143817901611,21.57475852966309,51.0,-1667.649658203125,-6699.9677734375,62.59696960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483703613281,304.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.328125,19080.0,0.0,0.0,0.2067750096321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720649600028991,0.1720695197582245,-4.564273694995791e-06,0.0,0.0002098503464367,0.0,0.0,7.303964614868164,0.0,0.0,0.0,0.2894213795661926,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0608858056366443,-1592.0955810546875,304.0235290527344,0.7579158544540405,0.1219066679477691,0.1001651138067245,290.31402587890625,297.1499938964844,293.1499938964844,0.073571041226387,-1917.177734375,304.00750732421875,0.7933364510536194,0.138616681098938,0.1207580789923667,290.23699951171875,297.1499938964844,293.1499938964844,0.0597635917365551,-1223.388916015625,304.0207824707031,0.7550083994865417,0.1225853934884071,0.0769930630922317,290.11260986328125,297.1499938964844,293.1499938964844,0.1073418855667114,-2586.6904296875,303.9663391113281,0.8753440976142883,0.1844837814569473,0.1634299606084823,291.0450439453125,297.1499938964844,293.1499938964844,0.0091780954971909,-2950.15869140625,301.5251770019531,0.5805304646492004,0.050000000745058,0.2279195487499237,290.9623718261719,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.7601623535156,1.0,0.1789774298667907,0.3915490806102752,0.3915490806102752,0.9895817637443542,1.0,-0.8271099328994751,0.1618679165840149,0.6652420163154602,-0.0564135089516639,0.0,0.0,0.2871143817901611,21.57475852966309,51.0,-1667.649658203125,-6699.9677734375,62.59696960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483703613281,304.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.328125,19080.0,0.0,0.0,0.2067750096321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720649600028991,0.1720695197582245,-4.564273694995791e-06,0.0,0.0002098503464367,0.0,0.0,7.303964614868164,0.0,0.0,0.0,0.2894213795661926,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951547101140022,-2230.298095703125,304.0095520019531,0.8803212642669678,0.1594935804605484,0.1355495899915695,290.47222900390625,297.1499938964844,293.1499938964844,0.1095668748021125,-2632.57666015625,303.995849609375,0.9166686534881592,0.1784303933382034,0.1601592600345611,290.38055419921875,297.1499938964844,293.1499938964844,0.0997277572751045,-1802.583984375,303.9983825683594,0.8922186493873596,0.1673188507556915,0.1096475422382354,290.2673034667969,297.1499938964844,293.1499938964844,0.1411738246679306,-3228.169677734375,303.97442626953125,0.985485017299652,0.230064108967781,0.1966212689876556,291.111083984375,297.1499938964844,293.1499938964844,0.0103536508977413,-3211.330810546875,302.0041198730469,0.6137161254882812,0.050000000745058,0.2271445095539093,290.3976745605469,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.3851013183594,1.0,0.1946356743574142,0.4626119434833526,0.4626119434833526,0.988665759563446,1.0,-0.994997262954712,0.2757837176322937,0.7192135453224182,0.0267088264226913,0.0,0.0,0.4410518109798431,19.343599319458008,39.0,-649.5828247070312,-9984.65234375,88.76387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650329589844,307.18365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18279.4296875,18000.0,0.0,0.0,0.1962982267141342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270512223243713,0.3270560801029205,-4.8394481382274535e-06,0.0,0.0001992177421925,0.0,0.0,15.617436408996582,0.0,0.0,0.0,0.3055928647518158,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951547101140022,-2230.298095703125,304.0095520019531,0.8803212642669678,0.1594935804605484,0.1355495899915695,290.47222900390625,297.1499938964844,293.1499938964844,0.1095668748021125,-2632.57666015625,303.995849609375,0.9166686534881592,0.1784303933382034,0.1601592600345611,290.38055419921875,297.1499938964844,293.1499938964844,0.0997277572751045,-1802.583984375,303.9983825683594,0.8922186493873596,0.1673188507556915,0.1096475422382354,290.2673034667969,297.1499938964844,293.1499938964844,0.1411738246679306,-3228.169677734375,303.97442626953125,0.985485017299652,0.230064108967781,0.1966212689876556,291.111083984375,297.1499938964844,293.1499938964844,0.0103536508977413,-3211.330810546875,302.0041198730469,0.6137161254882812,0.050000000745058,0.2271445095539093,290.3976745605469,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.3851013183594,1.0,0.1946356743574142,0.4626119434833526,0.4626119434833526,0.988665759563446,1.0,-0.994997262954712,0.2757837176322937,0.7192135453224182,0.0267088264226913,0.0,0.0,0.4410518109798431,19.343599319458008,39.0,-649.5828247070312,-9984.65234375,88.76387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650329589844,307.18365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18279.4296875,18000.0,0.0,0.0,0.1962982267141342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270512223243713,0.3270560801029205,-4.8394481382274535e-06,0.0,0.0001992177421925,0.0,0.0,15.617436408996582,0.0,0.0,0.0,0.3055928647518158,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229830533266067,-2740.78955078125,304.0101623535156,0.9673572182655334,0.1927013248205185,0.1661450713872909,290.6358337402344,297.1499938964844,293.1499938964844,0.1376953125,-3151.500732421875,304.0011291503906,0.9920228123664856,0.2131031453609466,0.1904758214950561,290.5297241210937,297.1499938964844,293.1499938964844,0.13333261013031,-2276.479736328125,303.9931335449219,0.9872511029243468,0.2072436958551406,0.1381734311580658,290.3445739746094,297.1499938964844,293.1499938964844,0.1240264922380447,-2897.53076171875,304.0605773925781,0.9675015807151794,0.2872495651245117,0.1750374883413314,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878279760479,-3360.77197265625,302.529052734375,0.6247832775115967,0.050000000745058,0.2269115447998047,290.3536682128906,291.1499938964844,250.5467834472656,250.03765869140625,279.4835510253906,291.1825866699219,290.3623962402344,1.0,0.2042436301708221,0.471488356590271,0.471488356590271,0.9907657504081726,1.0,-1.0774518251419067,0.3108217716217041,0.7666300535202026,0.046396180987358,0.0,0.0,0.5520732402801514,19.14240264892578,59.0,-134.92979431152344,-11844.5048828125,106.07278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7288818359375,307.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,16834.6796875,18000.0,0.0,0.0,0.2004081010818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763815104961395,0.4763867259025574,-5.217342277319403e-06,0.0,0.0002033887431025,0.0,0.0,26.456344604492188,0.0,0.0,0.0,0.3592294156551361,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229830533266067,-2740.78955078125,304.0101623535156,0.9673572182655334,0.1927013248205185,0.1661450713872909,290.6358337402344,297.1499938964844,293.1499938964844,0.1376953125,-3151.500732421875,304.0011291503906,0.9920228123664856,0.2131031453609466,0.1904758214950561,290.5297241210937,297.1499938964844,293.1499938964844,0.13333261013031,-2276.479736328125,303.9931335449219,0.9872511029243468,0.2072436958551406,0.1381734311580658,290.3445739746094,297.1499938964844,293.1499938964844,0.1240264922380447,-2897.53076171875,304.0605773925781,0.9675015807151794,0.2872495651245117,0.1750374883413314,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878279760479,-3360.77197265625,302.529052734375,0.6247832775115967,0.050000000745058,0.2269115447998047,290.3536682128906,291.1499938964844,250.5467834472656,250.03765869140625,279.4835510253906,291.1825866699219,290.3623962402344,1.0,0.2042436301708221,0.471488356590271,0.471488356590271,0.9907657504081726,1.0,-1.0774518251419067,0.3108217716217041,0.7666300535202026,0.046396180987358,0.0,0.0,0.5520732402801514,19.14240264892578,59.0,-134.92979431152344,-11844.5048828125,106.07278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7288818359375,307.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,16834.6796875,18000.0,0.0,0.0,0.2004081010818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763815104961395,0.4763867259025574,-5.217342277319403e-06,0.0,0.0002033887431025,0.0,0.0,26.456344604492188,0.0,0.0,0.0,0.3592294156551361,4.0,0.0,1.0
541980,290.8431091308594,297.1499938964844,293.1499938964844,0.1482088416814804,-3179.232666015625,304.01470947265625,0.9865864515304564,0.2230520546436309,0.1940411478281021,290.7593688964844,297.1499938964844,293.1499938964844,0.1448535919189453,-3297.810302734375,304.0355224609375,0.9834848642349244,0.2517333626747131,0.2020683735609054,290.65185546875,297.1499938964844,293.1499938964844,0.1470406800508499,-2451.791748046875,304.0221252441406,0.9834848642349244,0.2487367093563079,0.1492470204830169,290.4125671386719,297.1499938964844,293.1499938964844,0.1470620185136795,-3319.73779296875,304.0520935058594,0.9834848642349244,0.3446330726146698,0.2020683735609054,291.2637634277344,297.1499938964844,293.1499938964844,0.0122163649648427,-3478.927978515625,303.04071044921875,0.6064403653144836,0.050000000745058,0.2272944152355194,290.45318603515625,291.1499938964844,250.52842712402344,250.02186584472656,279.2847595214844,291.259033203125,290.45574951171875,1.0,0.2221378684043884,0.4739157259464264,0.4739157259464264,0.9928657412528992,1.0,-1.1678194999694824,0.3437526524066925,0.8240668177604675,0.0619826056063175,0.0,0.0,0.6377723217010498,22.41024398803711,79.0,44.07601165771485,-13171.2880859375,135.27891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361083984375,307.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,16561.2734375,18000.0,0.0,0.0,0.2144060134887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387430429458618,0.6387493014335632,-6.272407063079299e-06,0.0,0.0002175948466174,0.0,0.0,45.7830924987793,0.0,0.0,0.0,0.4181765019893646,4.0,0.0,1.0
542040,290.8431091308594,297.1499938964844,293.1499938964844,0.1482088416814804,-3179.232666015625,304.01470947265625,0.9865864515304564,0.2230520546436309,0.1940411478281021,290.7593688964844,297.1499938964844,293.1499938964844,0.1448535919189453,-3297.810302734375,304.0355224609375,0.9834848642349244,0.2517333626747131,0.2020683735609054,290.65185546875,297.1499938964844,293.1499938964844,0.1470406800508499,-2451.791748046875,304.0221252441406,0.9834848642349244,0.2487367093563079,0.1492470204830169,290.4125671386719,297.1499938964844,293.1499938964844,0.1470620185136795,-3319.73779296875,304.0520935058594,0.9834848642349244,0.3446330726146698,0.2020683735609054,291.2637634277344,297.1499938964844,293.1499938964844,0.0122163649648427,-3478.927978515625,303.04071044921875,0.6064403653144836,0.050000000745058,0.2272944152355194,290.45318603515625,291.1499938964844,250.52842712402344,250.02186584472656,279.2847595214844,291.259033203125,290.45574951171875,1.0,0.2221378684043884,0.4739157259464264,0.4739157259464264,0.9928657412528992,1.0,-1.1678194999694824,0.3437526524066925,0.8240668177604675,0.0619826056063175,0.0,0.0,0.6377723217010498,22.41024398803711,79.0,44.07601165771485,-13171.2880859375,135.27891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361083984375,307.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,16561.2734375,18000.0,0.0,0.0,0.2144060134887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387430429458618,0.6387493014335632,-6.272407063079299e-06,0.0,0.0002175948466174,0.0,0.0,45.7830924987793,0.0,0.0,0.0,0.4181765019893646,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611740589141845,-3399.302978515625,304.0157165527344,0.9916508793830872,0.2373407483100891,0.207149937748909,290.8217468261719,297.1499938964844,293.1499938964844,0.1598254740238189,-3552.894287109375,304.0292663574219,0.9894327521324158,0.2697682678699493,0.2163020670413971,290.7059326171875,297.1499938964844,293.1499938964844,0.1596371829509735,-2622.812255859375,304.0221862792969,0.9894327521324158,0.2697676420211792,0.1597599685192108,290.4588317871094,297.1499938964844,293.1499938964844,0.1602662503719329,-3557.142333984375,304.0457458496094,0.9894327521324158,0.3702282011508941,0.2163020670413971,291.3007202148437,297.1499938964844,293.1499938964844,0.0127745075151324,-3552.976318359375,303.2813415527344,0.5963760614395142,0.050000000745058,0.2275182455778122,290.4378967285156,291.1499938964844,250.51953125,250.0142364501953,279.2246398925781,291.2962951660156,290.4302062988281,1.0,0.233956292271614,0.4730485379695892,0.4730485379695892,0.9939157366752625,1.0,-1.232513189315796,0.3652932047843933,0.8672199845314026,0.0708802640438079,0.0,0.0,0.6864892244338989,24.540115356445312,79.0,-13.456215858459473,-13818.583984375,157.87969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5906066894531,307.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,16320.0693359375,18000.0,0.0,0.0,0.2244530320167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265198826789856,0.7265268564224243,-6.960131031519268e-06,0.0,0.0002277912863064,0.0,0.0,59.76654815673828,0.0,0.0,0.0,0.4537200033664703,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744894385337829,-3622.021240234375,304.01593017578125,0.992342472076416,0.2510679066181183,0.2197658568620681,290.8877258300781,297.1499938964844,293.1499938964844,0.1766995191574096,-3851.621826171875,304.0204772949219,0.9947463870048524,0.2863093912601471,0.233631357550621,290.7646789550781,297.1499938964844,293.1499938964844,0.1765271723270416,-2843.599609375,304.0146484375,0.9947463870048524,0.2891947627067566,0.1725593209266662,290.51171875,297.1499938964844,293.1499938964844,0.1771027892827987,-3855.401611328125,304.0340270996094,0.9947463870048524,0.393939346075058,0.233631357550621,291.3377685546875,297.1499938964844,293.1499938964844,0.0134102860465645,-3637.012939453125,303.5132141113281,0.5838361382484436,0.050000000745058,0.2278205454349517,290.3816833496094,291.1499938964844,250.51080322265625,250.0067443847656,279.1812438964844,291.33355712890625,290.3684387207031,1.0,0.2474752068519592,0.4712980687618255,0.4712980687618255,0.9943448901176452,1.0,-1.304975986480713,0.3888626396656036,0.9161133766174316,0.0802597403526306,0.0,0.0,0.7431660890579224,27.265947341918945,99.0,-89.29971313476562,-14492.0927734375,186.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7838134765625,306.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,15956.841796875,18000.0,0.0,0.0,0.2364434003829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829242467880249,0.8292503356933594,-7.86785312811844e-06,0.0,0.0002399599907221,0.0,0.0,79.85421752929688,0.0,0.0,0.0,0.497454434633255,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.2022467106580734,-4076.546630859375,304.0142517089844,0.9825916886329652,0.276791900396347,0.2435086220502853,291.0339660644531,297.1499938964844,293.1499938964844,0.21924389898777,-4582.6181640625,303.992431640625,0.9990000128746032,0.3140210807323456,0.2741871476173401,290.8977966308594,297.1499938964844,293.1499938964844,0.2190975546836853,-3383.753662109375,303.9884948730469,0.9990000128746032,0.3226848542690277,0.2025136947631836,290.6358337402344,297.1499938964844,293.1499938964844,0.2195861786603927,-4585.63037109375,304.0016174316406,0.9990000128746032,0.435672253370285,0.2741871476173401,291.4141540527344,297.1499938964844,293.1499938964844,0.0149368532001972,-3831.364990234375,303.9529724121094,0.5526657104492188,0.050000000745058,0.228726178407669,290.1700744628906,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.41021728515625,290.1466064453125,1.0,0.278897762298584,0.4659275114536285,0.4659275114536285,0.9952031970024108,1.0,-1.4678735733032229,0.4410469532012939,1.0268266201019287,0.0999270528554916,0.0,0.0,0.8863764405250549,34.853118896484375,119.0,-266.0615234375,-15804.7470703125,266.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1235656738281,305.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,15331.1943359375,18000.0,0.0,0.0,0.2658302187919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680009126663208,1.0680114030838013,-1.0532111446082126e-05,0.0,0.0002697838644962,0.0,0.0,146.21343994140625,0.0,0.0,0.0,0.6058085560798645,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.2022467106580734,-4076.546630859375,304.0142517089844,0.9825916886329652,0.276791900396347,0.2435086220502853,291.0339660644531,297.1499938964844,293.1499938964844,0.21924389898777,-4582.6181640625,303.992431640625,0.9990000128746032,0.3140210807323456,0.2741871476173401,290.8977966308594,297.1499938964844,293.1499938964844,0.2190975546836853,-3383.753662109375,303.9884948730469,0.9990000128746032,0.3226848542690277,0.2025136947631836,290.6358337402344,297.1499938964844,293.1499938964844,0.2195861786603927,-4585.63037109375,304.0016174316406,0.9990000128746032,0.435672253370285,0.2741871476173401,291.4141540527344,297.1499938964844,293.1499938964844,0.0149368532001972,-3831.364990234375,303.9529724121094,0.5526657104492188,0.050000000745058,0.228726178407669,290.1700744628906,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.41021728515625,290.1466064453125,1.0,0.278897762298584,0.4659275114536285,0.4659275114536285,0.9952031970024108,1.0,-1.4678735733032229,0.4410469532012939,1.0268266201019287,0.0999270528554916,0.0,0.0,0.8863764405250549,34.853118896484375,119.0,-266.0615234375,-15804.7470703125,266.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1235656738281,305.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,15331.1943359375,18000.0,0.0,0.0,0.2658302187919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680009126663208,1.0680114030838013,-1.0532111446082126e-05,0.0,0.0002697838644962,0.0,0.0,146.21343994140625,0.0,0.0,0.0,0.6058085560798645,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325430959463119,-4560.14990234375,304.0088806152344,0.9702725410461426,0.3001513481140136,0.2651786804199219,291.19488525390625,297.1499938964844,293.1499938964844,0.264965146780014,-5335.4384765625,303.9700927734375,0.9990000128746032,0.3350163102149963,0.3111053705215454,291.0450439453125,297.1499938964844,293.1499938964844,0.264934092760086,-3941.1025390625,303.9672241210937,0.9990000128746032,0.3499000668525696,0.229849025607109,290.7757263183594,297.1499938964844,293.1499938964844,0.2653375267982483,-5339.26513671875,303.9761657714844,0.9990000128746032,0.4710113406181335,0.3111969828605652,291.4984130859375,297.1499938964844,293.1499938964844,0.0214790031313896,-4622.1943359375,304.1309814453125,0.5588138103485107,0.0642726495862007,0.2665310502052307,289.79412841796875,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.7568054199219,1.0,0.3152583241462707,0.4585907161235809,0.4585907161235809,0.9960615038871764,1.0,-1.660803198814392,0.5025262236595154,1.158276915550232,0.1214465945959091,0.0,0.0,1.0,44.31431198120117,139.0,-501.2831726074219,-16927.06640625,385.6402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5490417480469,304.3858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,15953.3896484375,19080.0,0.0,0.0,0.3008902668952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2795950174331665,1.2796087265014648,-1.374958173983032e-05,0.0,0.0003053653636015,0.0,0.0,235.591537475586,0.0,0.0,0.0,0.7200485467910767,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325430959463119,-4560.14990234375,304.0088806152344,0.9702725410461426,0.3001513481140136,0.2651786804199219,291.19488525390625,297.1499938964844,293.1499938964844,0.264965146780014,-5335.4384765625,303.9700927734375,0.9990000128746032,0.3350163102149963,0.3111053705215454,291.0450439453125,297.1499938964844,293.1499938964844,0.264934092760086,-3941.1025390625,303.9672241210937,0.9990000128746032,0.3499000668525696,0.229849025607109,290.7757263183594,297.1499938964844,293.1499938964844,0.2653375267982483,-5339.26513671875,303.9761657714844,0.9990000128746032,0.4710113406181335,0.3111969828605652,291.4984130859375,297.1499938964844,293.1499938964844,0.0214790031313896,-4622.1943359375,304.1309814453125,0.5588138103485107,0.0642726495862007,0.2665310502052307,289.79412841796875,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.7568054199219,1.0,0.3152583241462707,0.4585907161235809,0.4585907161235809,0.9960615038871764,1.0,-1.660803198814392,0.5025262236595154,1.158276915550232,0.1214465945959091,0.0,0.0,1.0,44.31431198120117,139.0,-501.2831726074219,-16927.06640625,385.6402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5490417480469,304.3858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,15953.3896484375,19080.0,0.0,0.0,0.3008902668952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2795950174331665,1.2796087265014648,-1.374958173983032e-05,0.0,0.0003053653636015,0.0,0.0,235.591537475586,0.0,0.0,0.0,0.7200485467910767,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677717804908752,-5109.30419921875,303.9970703125,0.9600008726119996,0.3207087218761444,0.2844446301460266,291.337890625,297.1499938964844,293.1499938964844,0.3037854731082916,-5951.7734375,303.9652099609375,0.9909031987190248,0.3555202782154083,0.3320545256137848,291.18463134765625,297.1499938964844,293.1499938964844,0.3170040845870971,-4552.80908203125,303.9398193359375,0.9990000128746032,0.3749577105045318,0.2544578909873962,290.90936279296875,297.1499938964844,293.1499938964844,0.3173323571681976,-6166.6591796875,303.9459228515625,0.9990000128746032,0.5040938854217529,0.3445153832435608,291.61590576171875,297.1499938964844,293.1499938964844,0.0423900373280048,-6478.81298828125,304.1028137207031,0.6032315492630005,0.0823588967323303,0.3581843078136444,289.1536560058594,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.10675048828125,1.0,0.3563461005687713,0.4503180086612701,0.4503180086612701,0.9976369142532348,1.0,-1.8886774778366089,0.5757191777229309,1.3129582405090332,0.1463735252618789,0.0,0.0,1.0,55.200103759765625,159.0,-809.2146606445312,-17778.4296875,560.4810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22088623046875,303.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18282.185546875,19080.0,0.0,0.0,0.3393526077270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752306699752808,1.375246524810791,-1.5848854673095047e-05,0.0,0.0003443997702561,0.0,0.0,292.0531616210937,0.0,0.0,0.0,0.7545272707939148,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677717804908752,-5109.30419921875,303.9970703125,0.9600008726119996,0.3207087218761444,0.2844446301460266,291.337890625,297.1499938964844,293.1499938964844,0.3037854731082916,-5951.7734375,303.9652099609375,0.9909031987190248,0.3555202782154083,0.3320545256137848,291.18463134765625,297.1499938964844,293.1499938964844,0.3170040845870971,-4552.80908203125,303.9398193359375,0.9990000128746032,0.3749577105045318,0.2544578909873962,290.90936279296875,297.1499938964844,293.1499938964844,0.3173323571681976,-6166.6591796875,303.9459228515625,0.9990000128746032,0.5040938854217529,0.3445153832435608,291.61590576171875,297.1499938964844,293.1499938964844,0.0423900373280048,-6478.81298828125,304.1028137207031,0.6032315492630005,0.0823588967323303,0.3581843078136444,289.1536560058594,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.10675048828125,1.0,0.3563461005687713,0.4503180086612701,0.4503180086612701,0.9976369142532348,1.0,-1.8886774778366089,0.5757191777229309,1.3129582405090332,0.1463735252618789,0.0,0.0,1.0,55.200103759765625,159.0,-809.2146606445312,-17778.4296875,560.4810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22088623046875,303.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18282.185546875,19080.0,0.0,0.0,0.3393526077270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752306699752808,1.375246524810791,-1.5848854673095047e-05,0.0,0.0003443997702561,0.0,0.0,292.0531616210937,0.0,0.0,0.0,0.7545272707939148,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049496114253998,-5670.15625,303.9862365722656,0.9249814748764038,0.3385900557041168,0.3014284968376159,291.4643249511719,297.1499938964844,293.1499938964844,0.34617879986763,-6603.9306640625,303.9562072753906,0.9612862467765808,0.3757780492305755,0.3517471253871918,291.33062744140625,297.1499938964844,293.1499938964844,0.367430180311203,-5118.65283203125,303.9273681640625,0.9771284461021424,0.3951106071472168,0.2731375098228454,291.071533203125,297.1499938964844,293.1499938964844,0.4060132205486297,-7521.35595703125,303.8651428222656,0.9990000128746032,0.5280835032463074,0.4030156433582306,291.75201416015625,297.1499938964844,293.1499938964844,0.0590827912092208,-7915.8095703125,304.0911560058594,0.6026993989944458,0.0936632454395294,0.4179970920085907,288.43756103515625,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3993225097656,1.0,0.3989504277706146,0.4435960054397583,0.4435960054397583,0.9992123246192932,1.0,-2.097249984741211,0.6436260938644409,1.4536240100860596,0.1691933125257492,0.0,0.0,1.0,72.1839370727539,179.0,-911.468017578125,-18358.126953125,782.3109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3135986328125,302.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18857.83203125,19080.0,0.0,0.0,0.3781079053878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967190980911257,1.3967355489730835,-1.634797990845982e-05,0.0,0.0003837314434349,0.0,0.0,305.9581604003906,0.0,0.0,0.0,0.7653453350067139,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049496114253998,-5670.15625,303.9862365722656,0.9249814748764038,0.3385900557041168,0.3014284968376159,291.4643249511719,297.1499938964844,293.1499938964844,0.34617879986763,-6603.9306640625,303.9562072753906,0.9612862467765808,0.3757780492305755,0.3517471253871918,291.33062744140625,297.1499938964844,293.1499938964844,0.367430180311203,-5118.65283203125,303.9273681640625,0.9771284461021424,0.3951106071472168,0.2731375098228454,291.071533203125,297.1499938964844,293.1499938964844,0.4060132205486297,-7521.35595703125,303.8651428222656,0.9990000128746032,0.5280835032463074,0.4030156433582306,291.75201416015625,297.1499938964844,293.1499938964844,0.0590827912092208,-7915.8095703125,304.0911560058594,0.6026993989944458,0.0936632454395294,0.4179970920085907,288.43756103515625,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3993225097656,1.0,0.3989504277706146,0.4435960054397583,0.4435960054397583,0.9992123246192932,1.0,-2.097249984741211,0.6436260938644409,1.4536240100860596,0.1691933125257492,0.0,0.0,1.0,72.1839370727539,179.0,-911.468017578125,-18358.126953125,782.3109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3135986328125,302.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18857.83203125,19080.0,0.0,0.0,0.3781079053878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967190980911257,1.3967355489730835,-1.634797990845982e-05,0.0,0.0003837314434349,0.0,0.0,305.9581604003906,0.0,0.0,0.0,0.7653453350067139,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228321969509125,-5932.3759765625,303.9835510253906,0.9054911732673644,0.346675157546997,0.3091868460178375,291.5242004394531,297.1499938964844,293.1499938964844,0.36719611287117,-6918.2265625,303.9532470703125,0.9421579837799072,0.3853738009929657,0.3612573444843292,291.3963317871094,297.1499938964844,293.1499938964844,0.3898083865642547,-5361.49853515625,303.9271545410156,0.9594795107841492,0.4052526354789734,0.2804276347160339,291.1678771972656,297.1499938964844,293.1499938964844,0.4594148397445678,-8304.5634765625,303.81988525390625,0.9990000128746032,0.535503625869751,0.4373718500137329,291.8227233886719,297.1499938964844,293.1499938964844,0.0653000324964523,-8480.2255859375,304.0906066894531,0.5953888297080994,0.0974889621138572,0.439013123512268,288.1214904785156,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81805419921875,288.0889892578125,1.0,0.4200084805488586,0.4408554136753082,0.4408554136753082,1.0,1.0,-2.193244695663452,0.6752777695655823,1.5179667472839355,0.1797895282506942,0.0,0.0,1.0,82.55426025390625,179.0,-878.6414184570312,-18648.609375,908.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02911376953125,301.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18963.06640625,20160.0,0.0,0.0,0.3969277441501617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006108045578003,1.4006272554397583,-1.6439207684015855e-05,0.0,0.0004028312105219,0.0,0.0,308.5227966308594,0.0,0.0,0.0,0.7823044657707214,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.3393995761871338,-6170.36083984375,303.9837341308594,0.888717532157898,0.3542760908603668,0.3165126740932464,291.5822448730469,297.1499938964844,293.1499938964844,0.3869616985321045,-7207.65673828125,303.953125,0.9231503009796144,0.3945644199848175,0.3704244792461395,291.4594421386719,297.1499938964844,293.1499938964844,0.4111087620258331,-5587.8671875,303.9289855957031,0.9411903023719788,0.4150739908218384,0.2876082360744476,291.2707824707031,297.1499938964844,293.1499938964844,0.51509690284729,-9097.654296875,303.7787475585937,0.9990000128746032,0.5404101014137268,0.4727163314819336,291.8927001953125,297.1499938964844,293.1499938964844,0.0703800693154335,-8951.396484375,304.0921936035156,0.5864022374153137,0.1005595028400421,0.4560934007167816,287.86395263671875,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.8390197753906,1.0,0.4406510591506958,0.4384438395500183,0.4384438395500183,1.0,1.0,-2.28465223312378,0.7056476473808289,1.5790045261383057,0.1899904012680053,0.0,0.0,1.0,93.8047332763672,199.0,-783.4915161132812,-19055.857421875,1043.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8336181640625,301.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,19759.666015625,20160.0,0.0,0.0,0.4153342247009277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297266006469729,1.4297436475753784,-1.7129783373093233e-05,0.0,0.0004215114167891,0.0,0.0,328.1662902832031,0.0,0.0,0.0,0.7837052941322327,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699885010719299,-6598.87646484375,303.9883728027344,0.8527750968933105,0.3683988749980926,0.3302932679653168,291.6922912597656,297.1499938964844,293.1499938964844,0.4240301549434662,-7736.57177734375,303.9571838378906,0.8844818472862244,0.4119584262371063,0.3879705667495727,291.5786437988281,297.1499938964844,293.1499938964844,0.4512223601341247,-6003.2109375,303.9360046386719,0.8999758958816528,0.4337169528007507,0.3014328181743622,291.4735717773437,297.1499938964844,293.1499938964844,0.5967593193054199,-10188.9091796875,303.77301025390625,0.9798150062561036,0.5468263626098633,0.5166826248168945,292.02471923828125,297.1499938964844,293.1499938964844,0.0787345916032791,-9741.21484375,304.0975646972656,0.5619322061538696,0.1056254804134368,0.4843710064888,287.4634704589844,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501342773437,1.0,0.4789275228977203,0.435355544090271,0.435355544090271,1.0,1.0,-2.425738573074341,0.7532021403312683,1.6725364923477173,0.2069577276706695,0.0,0.0,1.0,121.65807342529295,219.0,-578.0272216796875,-19650.20703125,1314.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7085266113281,301.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,20051.26171875,20160.0,0.0,0.0,0.4502217471599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440237283706665,1.4402546882629397,-1.7382571968482807e-05,0.0,0.0004569178563542,0.0,0.0,335.457275390625,0.0,0.0,0.0,0.788990318775177,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699885010719299,-6598.87646484375,303.9883728027344,0.8527750968933105,0.3683988749980926,0.3302932679653168,291.6922912597656,297.1499938964844,293.1499938964844,0.4240301549434662,-7736.57177734375,303.9571838378906,0.8844818472862244,0.4119584262371063,0.3879705667495727,291.5786437988281,297.1499938964844,293.1499938964844,0.4512223601341247,-6003.2109375,303.9360046386719,0.8999758958816528,0.4337169528007507,0.3014328181743622,291.4735717773437,297.1499938964844,293.1499938964844,0.5967593193054199,-10188.9091796875,303.77301025390625,0.9798150062561036,0.5468263626098633,0.5166826248168945,292.02471923828125,297.1499938964844,293.1499938964844,0.0787345916032791,-9741.21484375,304.0975646972656,0.5619322061538696,0.1056254804134368,0.4843710064888,287.4634704589844,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501342773437,1.0,0.4789275228977203,0.435355544090271,0.435355544090271,1.0,1.0,-2.425738573074341,0.7532021403312683,1.6725364923477173,0.2069577276706695,0.0,0.0,1.0,121.65807342529295,219.0,-578.0272216796875,-19650.20703125,1314.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7085266113281,301.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,20051.26171875,20160.0,0.0,0.0,0.4502217471599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440237283706665,1.4402546882629397,-1.7382571968482807e-05,0.0,0.0004569178563542,0.0,0.0,335.457275390625,0.0,0.0,0.0,0.788990318775177,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952272832393646,-6939.87744140625,304.00030517578125,0.8260655403137207,0.3812717497348785,0.3430693447589874,291.79449462890625,297.1499938964844,293.1499938964844,0.455408900976181,-8168.1025390625,303.96929931640625,0.8561806678771973,0.4281599819660187,0.4045359790325165,291.68878173828125,297.1499938964844,293.1499938964844,0.4853510856628418,-6343.6591796875,303.9505615234375,0.8708847761154175,0.4511845111846924,0.314530074596405,291.6098327636719,297.1499938964844,293.1499938964844,0.6328999996185303,-10608.8125,303.8374938964844,0.9421992301940918,0.5615760087966919,0.5295776128768921,292.1404724121094,297.1499938964844,293.1499938964844,0.085826426744461,-10414.2421875,304.10321044921875,0.5426862835884094,0.1106343194842338,0.5116754174232483,287.26580810546875,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.25958251953125,1.0,0.5116894841194153,0.4337517917156219,0.4337517917156219,1.0,1.0,-2.5250144004821777,0.787767767906189,1.7372466325759888,0.2193019241094589,0.0,0.0,1.0,151.50633239746094,237.0,-340.144287109375,-20276.876953125,1567.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9339904785156,301.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.576171875,21240.0,0.0,0.0,0.4813767671585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430829286575315,1.4431004524230957,-1.745132976793684e-05,0.0,0.0004885361995548,0.0,0.0,337.4496459960937,0.0,0.0,0.0,0.8054207563400269,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952272832393646,-6939.87744140625,304.00030517578125,0.8260655403137207,0.3812717497348785,0.3430693447589874,291.79449462890625,297.1499938964844,293.1499938964844,0.455408900976181,-8168.1025390625,303.96929931640625,0.8561806678771973,0.4281599819660187,0.4045359790325165,291.68878173828125,297.1499938964844,293.1499938964844,0.4853510856628418,-6343.6591796875,303.9505615234375,0.8708847761154175,0.4511845111846924,0.314530074596405,291.6098327636719,297.1499938964844,293.1499938964844,0.6328999996185303,-10608.8125,303.8374938964844,0.9421992301940918,0.5615760087966919,0.5295776128768921,292.1404724121094,297.1499938964844,293.1499938964844,0.085826426744461,-10414.2421875,304.10321044921875,0.5426862835884094,0.1106343194842338,0.5116754174232483,287.26580810546875,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.25958251953125,1.0,0.5116894841194153,0.4337517917156219,0.4337517917156219,1.0,1.0,-2.5250144004821777,0.787767767906189,1.7372466325759888,0.2193019241094589,0.0,0.0,1.0,151.50633239746094,237.0,-340.144287109375,-20276.876953125,1567.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9339904785156,301.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.576171875,21240.0,0.0,0.0,0.4813767671585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430829286575315,1.4431004524230957,-1.745132976793684e-05,0.0,0.0004885361995548,0.0,0.0,337.4496459960937,0.0,0.0,0.0,0.8054207563400269,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156929552555084,-7207.83251953125,304.0160522460937,0.8105944991111755,0.3932278454303741,0.3547630310058594,291.8886413574219,297.1499938964844,293.1499938964844,0.4815647006034851,-8516.5791015625,303.98590087890625,0.8409487009048462,0.4433986842632293,0.4199320375919342,291.7894287109375,297.1499938964844,293.1499938964844,0.5141081809997559,-6621.63720703125,303.96905517578125,0.8551804423332214,0.4677862524986267,0.3268247544765472,291.71600341796875,297.1499938964844,293.1499938964844,0.6677818298339844,-11016.01171875,303.8830871582031,0.9199256300926208,0.5790418982505798,0.5465121865272522,292.24041748046875,297.1499938964844,293.1499938964844,0.0922184959053993,-11017.24609375,304.10809326171875,0.5336703062057495,0.1159216538071632,0.5393075346946716,287.2065124511719,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2051696777344,1.0,0.5406152606010437,0.4322587847709656,0.4322587847709656,1.0,1.0,-2.625882625579834,0.8229408264160156,1.8029416799545288,0.2319210618734359,0.0,0.0,1.0,177.44297790527344,240.0,-147.75686645507812,-21189.888671875,1824.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34002685546875,301.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.14453125,21240.0,0.0,0.0,0.5094113945960999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760606288909912,1.4760788679122925,-1.825804429245181e-05,0.0,0.0005169878131709,0.0,0.0,361.1168823242188,0.0,0.0,0.0,0.8087196350097656,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156929552555084,-7207.83251953125,304.0160522460937,0.8105944991111755,0.3932278454303741,0.3547630310058594,291.8886413574219,297.1499938964844,293.1499938964844,0.4815647006034851,-8516.5791015625,303.98590087890625,0.8409487009048462,0.4433986842632293,0.4199320375919342,291.7894287109375,297.1499938964844,293.1499938964844,0.5141081809997559,-6621.63720703125,303.96905517578125,0.8551804423332214,0.4677862524986267,0.3268247544765472,291.71600341796875,297.1499938964844,293.1499938964844,0.6677818298339844,-11016.01171875,303.8830871582031,0.9199256300926208,0.5790418982505798,0.5465121865272522,292.24041748046875,297.1499938964844,293.1499938964844,0.0922184959053993,-11017.24609375,304.10809326171875,0.5336703062057495,0.1159216538071632,0.5393075346946716,287.2065124511719,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2051696777344,1.0,0.5406152606010437,0.4322587847709656,0.4322587847709656,1.0,1.0,-2.625882625579834,0.8229408264160156,1.8029416799545288,0.2319210618734359,0.0,0.0,1.0,177.44297790527344,240.0,-147.75686645507812,-21189.888671875,1824.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34002685546875,301.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.14453125,21240.0,0.0,0.0,0.5094113945960999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760606288909912,1.4760788679122925,-1.825804429245181e-05,0.0,0.0005169878131709,0.0,0.0,361.1168823242188,0.0,0.0,0.0,0.8087196350097656,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335968792438507,-7438.07373046875,304.03082275390625,0.8051432967185974,0.4045057296752929,0.3654852509498596,291.9745483398437,297.1499938964844,293.1499938964844,0.5049612522125244,-8822.576171875,304.0015869140625,0.8366378545761108,0.4579296410083771,0.4342705607414245,291.8807067871094,297.1499938964844,293.1499938964844,0.5400861501693726,-6868.25439453125,303.9860534667969,0.8509842753410339,0.483736902475357,0.3383863866329193,291.8089904785156,297.1499938964844,293.1499938964844,0.7000458240509033,-11390.412109375,303.9180908203125,0.913131594657898,0.5965003967285156,0.5634589791297913,292.327392578125,297.1499938964844,293.1499938964844,0.0981708541512489,-11574.8251953125,304.11212158203125,0.5333263874053955,0.121314637362957,0.5660228729248047,287.1927185058594,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1933898925781,1.0,0.5623800158500671,0.4309464395046234,0.4309464395046234,1.0,1.0,-2.722360134124756,0.8565914034843445,1.8657686710357664,0.2440526485443115,0.0,0.0,1.0,194.73439025878903,243.0,-49.015846252441406,-22055.185546875,2051.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8509216308594,302.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.66796875,21240.0,0.0,0.0,0.5345448851585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480662226676941,1.4806805849075315,-1.8372062186244875e-05,0.0,0.0005424951086752,0.0,0.0,364.5048522949219,0.0,0.0,0.0,0.8110289573669434,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335968792438507,-7438.07373046875,304.03082275390625,0.8051432967185974,0.4045057296752929,0.3654852509498596,291.9745483398437,297.1499938964844,293.1499938964844,0.5049612522125244,-8822.576171875,304.0015869140625,0.8366378545761108,0.4579296410083771,0.4342705607414245,291.8807067871094,297.1499938964844,293.1499938964844,0.5400861501693726,-6868.25439453125,303.9860534667969,0.8509842753410339,0.483736902475357,0.3383863866329193,291.8089904785156,297.1499938964844,293.1499938964844,0.7000458240509033,-11390.412109375,303.9180908203125,0.913131594657898,0.5965003967285156,0.5634589791297913,292.327392578125,297.1499938964844,293.1499938964844,0.0981708541512489,-11574.8251953125,304.11212158203125,0.5333263874053955,0.121314637362957,0.5660228729248047,287.1927185058594,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1933898925781,1.0,0.5623800158500671,0.4309464395046234,0.4309464395046234,1.0,1.0,-2.722360134124756,0.8565914034843445,1.8657686710357664,0.2440526485443115,0.0,0.0,1.0,194.73439025878903,243.0,-49.015846252441406,-22055.185546875,2051.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8509216308594,302.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.66796875,21240.0,0.0,0.0,0.5345448851585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480662226676941,1.4806805849075315,-1.8372062186244875e-05,0.0,0.0005424951086752,0.0,0.0,364.5048522949219,0.0,0.0,0.0,0.8110289573669434,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416778981685638,-7540.76416015625,304.0378112792969,0.8045926094055176,0.4099026620388031,0.3705463707447052,292.0145874023437,297.1499938964844,293.1499938964844,0.5157172679901123,-8961.5625,304.0090026855469,0.8366093039512634,0.4649504721164703,0.4411180019378662,291.9231872558594,297.1499938964844,293.1499938964844,0.5521065592765808,-6981.01708984375,303.9939880371094,0.8511254787445068,0.4914726316928863,0.3439361155033111,291.85205078125,297.1499938964844,293.1499938964844,0.7149415612220764,-11561.9013671875,303.93316650390625,0.9127017259597778,0.6050280332565308,0.5716903209686279,292.3668212890625,297.1499938964844,293.1499938964844,0.1009769961237907,-11834.96484375,304.1139221191406,0.534816563129425,0.1239892020821571,0.5789451599121094,287.20025634765625,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.2015991210937,1.0,0.5716204643249512,0.430353045463562,0.430353045463562,1.0,1.0,-2.768762826919556,0.8727735877037048,1.895989298820496,0.2498790025711059,0.0,0.0,1.0,201.09103393554688,243.0,-14.96109104156494,-22493.001953125,2157.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1275939941406,302.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.685546875,22320.0,0.0,0.0,0.5460993051528931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814661741256714,1.4814845323562622,-1.8392016500001773e-05,0.0,0.0005542213912121,0.0,0.0,365.0988464355469,0.0,0.0,0.0,0.826432466506958,4.0,0.0,1.0
