time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485479593276977,-7626.36669921875,304.04571533203125,0.8048806190490723,0.4151224195957184,0.3754186034202575,292.052978515625,297.1499938964844,293.1499938964844,0.5251133441925049,-9080.8466796875,304.0175476074219,0.8373817801475525,0.4717975258827209,0.4477678537368774,291.9638061523437,297.1499938964844,293.1499938964844,0.5626896619796753,-7078.58984375,304.00311279296875,0.8521087169647217,0.4990308284759521,0.3493391275405884,291.8932800292969,297.1499938964844,293.1499938964844,0.7279748916625977,-11708.9794921875,303.9488830566406,0.9133704304695128,0.6133734583854675,0.5797274708747864,292.4039611816406,297.1499938964844,293.1499938964844,0.1035147532820701,-12066.470703125,304.1158447265625,0.5369012951850891,0.1266175508499145,0.5915232300758362,287.2374267578125,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.2405090332031,1.0,0.5800579190254211,0.4298017024993896,0.4298017024993896,1.0,1.0,-2.813880443572998,0.8885066509246826,1.925373911857605,0.2555455863475799,0.0,0.0,1.0,206.4184417724609,246.0,41.295894622802734,-23042.3984375,2258.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3932189941406,302.742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21983.654296875,22320.0,0.0,0.0,0.5572197437286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080410242080688,1.508060097694397,-1.905777571664657e-05,0.0,0.000565507216379,0.0,0.0,385.1012268066406,0.0,0.0,0.0,0.8264784812927246,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593484997749328,-7761.44091796875,304.0558166503906,0.806407630443573,0.4231015741825104,0.3828215301036834,292.1111145019531,297.1499938964844,293.1499938964844,0.5400124192237854,-9270.423828125,304.0283508300781,0.8396536707878113,0.48238605260849,0.4580000042915344,292.0253295898437,297.1499938964844,293.1499938964844,0.5794930458068848,-7233.81982421875,304.0146179199219,0.8547734022140503,0.5107486248016357,0.3576762974262237,291.9557800292969,297.1499938964844,293.1499938964844,0.7485623955726624,-11943.22265625,303.96875,0.915883243083954,0.626328706741333,0.5921523571014404,292.4591369628906,297.1499938964844,293.1499938964844,0.1075131073594093,-12429.9189453125,304.1183776855469,0.5409289598464966,0.130681961774826,0.6108116507530212,287.2811279296875,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.2836608886719,1.0,0.59227055311203,0.4290082156658172,0.4290082156658172,1.0,1.0,-2.883214473724365,0.912690043449402,1.9705243110656736,0.2642614245414734,0.0,0.0,1.0,213.3959045410156,246.0,61.77347183227539,-23742.94140625,2413.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8110046386719,303.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,22205.357421875,22320.0,0.0,0.0,0.5739918947219849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515626072883606,1.5156453847885132,-1.924997013702523e-05,0.0,0.0005825288244523,0.0,0.0,390.94146728515625,0.0,0.0,0.0,0.8302823305130005,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619418382644653,-7793.81103515625,304.0580749511719,0.8069207668304443,0.4250258803367615,0.3846013247966766,292.12506103515625,297.1499938964844,293.1499938964844,0.5436294674873352,-9316.3388671875,304.03076171875,0.8403553366661072,0.4849636554718017,0.4604841768741607,292.04010009765625,297.1499938964844,293.1499938964844,0.5835822820663452,-7271.50244140625,304.01715087890625,0.8555812835693359,0.5136069655418396,0.3597050011157989,291.97076416015625,297.1499938964844,293.1499938964844,0.7535526752471924,-12000.0302734375,303.9730834960937,0.9167035818099976,0.6294925808906555,0.5951796770095825,292.4721984863281,297.1499938964844,293.1499938964844,0.1084801107645034,-12517.35546875,304.11895751953125,0.5420103669166565,0.1316663771867752,0.6154618263244629,287.2914733886719,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.2939453125,1.0,0.5951237678527832,0.4288263022899627,0.4288263022899627,1.0,1.0,-2.9000062942504883,0.918548822402954,1.981457591056824,0.2663744390010834,0.0,0.0,1.0,214.91372680664065,249.0,63.945533752441406,-23911.13671875,2451.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9147033691406,303.14764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.384765625,22320.0,0.0,0.0,0.5779845118522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165481567382812,1.5165674686431885,-1.9273400539532304e-05,0.0,0.0005865807761438,0.0,0.0,391.6554565429688,0.0,0.0,0.0,0.8307445645332336,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742275178432464,-7946.703125,304.06817626953125,0.8098578453063965,0.4342174530029297,0.3930844366550445,292.1916198730469,297.1499938964844,293.1499938964844,0.5610212683677673,-9536.361328125,304.0414428710937,0.8442970514297485,0.4974279105663299,0.4724723696708679,292.1103820800781,297.1499938964844,293.1499938964844,0.6033050417900085,-7452.6064453125,304.02850341796875,0.8600833415985107,0.5274627208709717,0.3695208430290222,292.04229736328125,297.1499938964844,293.1499938964844,0.7775269150733948,-12272.7900390625,303.9919738769531,0.9214650392532348,0.644852340221405,0.609851598739624,292.5336303710937,297.1499938964844,293.1499938964844,0.1130886077880859,-12931.44140625,304.1216125488281,0.5475372076034546,0.1363731026649475,0.6376201510429382,287.3420104980469,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3443298339844,1.0,0.608451247215271,0.4280118942260742,0.4280118942260742,1.0,1.0,-2.9806857109069824,0.9467148184776306,2.033970832824707,0.2765448093414306,0.0,0.0,1.0,221.5624237060547,252.0,68.24766540527344,-24721.55859375,2634.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4242553710937,303.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.267578125,23400.0,0.0,0.0,0.5968018770217896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187594890594482,1.518778920173645,-1.932964732986875e-05,0.0,0.0006056780694052,0.0,0.0,393.3712158203125,0.0,0.0,0.0,0.8468531966209412,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742275178432464,-7946.703125,304.06817626953125,0.8098578453063965,0.4342174530029297,0.3930844366550445,292.1916198730469,297.1499938964844,293.1499938964844,0.5610212683677673,-9536.361328125,304.0414428710937,0.8442970514297485,0.4974279105663299,0.4724723696708679,292.1103820800781,297.1499938964844,293.1499938964844,0.6033050417900085,-7452.6064453125,304.02850341796875,0.8600833415985107,0.5274627208709717,0.3695208430290222,292.04229736328125,297.1499938964844,293.1499938964844,0.7775269150733948,-12272.7900390625,303.9919738769531,0.9214650392532348,0.644852340221405,0.609851598739624,292.5336303710937,297.1499938964844,293.1499938964844,0.1130886077880859,-12931.44140625,304.1216125488281,0.5475372076034546,0.1363731026649475,0.6376201510429382,287.3420104980469,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3443298339844,1.0,0.608451247215271,0.4280118942260742,0.4280118942260742,1.0,1.0,-2.9806857109069824,0.9467148184776306,2.033970832824707,0.2765448093414306,0.0,0.0,1.0,221.5624237060547,252.0,68.24766540527344,-24721.55859375,2634.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4242553710937,303.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.267578125,23400.0,0.0,0.0,0.5968018770217896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187594890594482,1.518778920173645,-1.932964732986875e-05,0.0,0.0006056780694052,0.0,0.0,393.3712158203125,0.0,0.0,0.0,0.8468531966209412,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843175411224365,-8070.0810546875,304.0784912109375,0.8129405379295349,0.4426704347133636,0.4008793234825134,292.25347900390625,297.1499938964844,293.1499938964844,0.5760021805763245,-9723.01953125,304.0525207519531,0.8485128879547119,0.5091613531112671,0.4837438762187958,292.1756591796875,297.1499938964844,293.1499938964844,0.6204718351364136,-7607.89013671875,304.04022216796875,0.864879310131073,0.5405637621879578,0.3787910044193268,292.1089172363281,297.1499938964844,293.1499938964844,0.7982124090194702,-12504.83203125,304.0099182128906,0.9266907572746276,0.6594063639640808,0.6237413883209229,292.5893249511719,297.1499938964844,293.1499938964844,0.117048867046833,-13280.966796875,304.1244506835937,0.5528773069381714,0.1406923979520797,0.6579153537750244,287.423095703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.4256896972656,1.0,0.6205300688743591,0.4273574948310852,0.4273574948310852,1.0,1.0,-3.055847883224488,0.973020315170288,2.0828278064727783,0.2860904633998871,0.0,0.0,1.0,227.176025390625,255.0,92.81721496582033,-25614.462890625,2809.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8685302734375,303.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,23233.42578125,23400.0,0.0,0.0,0.6143562197685242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503145456314087,1.5503346920013428,-2.014120946114417e-05,0.0,0.0006234934553503,0.0,0.0,418.4033508300781,0.0,0.0,0.0,0.8493594527244568,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843175411224365,-8070.0810546875,304.0784912109375,0.8129405379295349,0.4426704347133636,0.4008793234825134,292.25347900390625,297.1499938964844,293.1499938964844,0.5760021805763245,-9723.01953125,304.0525207519531,0.8485128879547119,0.5091613531112671,0.4837438762187958,292.1756591796875,297.1499938964844,293.1499938964844,0.6204718351364136,-7607.89013671875,304.04022216796875,0.864879310131073,0.5405637621879578,0.3787910044193268,292.1089172363281,297.1499938964844,293.1499938964844,0.7982124090194702,-12504.83203125,304.0099182128906,0.9266907572746276,0.6594063639640808,0.6237413883209229,292.5893249511719,297.1499938964844,293.1499938964844,0.117048867046833,-13280.966796875,304.1244506835937,0.5528773069381714,0.1406923979520797,0.6579153537750244,287.423095703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.4256896972656,1.0,0.6205300688743591,0.4273574948310852,0.4273574948310852,1.0,1.0,-3.055847883224488,0.973020315170288,2.0828278064727783,0.2860904633998871,0.0,0.0,1.0,227.176025390625,255.0,92.81721496582033,-25614.462890625,2809.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8685302734375,303.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,23233.42578125,23400.0,0.0,0.0,0.6143562197685242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503145456314087,1.5503346920013428,-2.014120946114417e-05,0.0,0.0006234934553503,0.0,0.0,418.4033508300781,0.0,0.0,0.0,0.8493594527244568,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942891597747803,-8193.0498046875,304.0856628417969,0.8158380389213562,0.4504207372665405,0.4080182611942291,292.3110656738281,297.1499938964844,293.1499938964844,0.5909890532493591,-9910.7119140625,304.0599670410156,0.8526523113250732,0.5201892852783203,0.494323581457138,292.2362670898437,297.1499938964844,293.1499938964844,0.6376769542694092,-7764.21875,304.0480651855469,0.8695982694625854,0.5529469847679138,0.3875393569469452,292.1709289550781,297.1499938964844,293.1499938964844,0.8189056515693665,-12739.6796875,304.02203369140625,0.9318668842315674,0.6731996536254883,0.6368817687034607,292.6400146484375,297.1499938964844,293.1499938964844,0.1208278015255928,-13614.0390625,304.12664794921875,0.5577279329299927,0.1446072161197662,0.6763184666633606,287.472900390625,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4748840332031,1.0,0.6316325664520264,0.4268559515476227,0.4268559515476227,1.0,1.0,-3.125593662261963,0.9975406527519226,2.1280529499053955,0.2950595319271087,0.0,0.0,1.0,232.1995086669922,258.0,74.3786392211914,-26318.6796875,2977.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820739746094,304.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.6484375,23400.0,0.0,0.0,0.630508542060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544536113739014,1.554473876953125,-2.0248899090802297e-05,0.0,0.0006398860132321,0.0,0.0,421.7635192871094,0.0,0.0,0.0,0.8514311909675598,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942891597747803,-8193.0498046875,304.0856628417969,0.8158380389213562,0.4504207372665405,0.4080182611942291,292.3110656738281,297.1499938964844,293.1499938964844,0.5909890532493591,-9910.7119140625,304.0599670410156,0.8526523113250732,0.5201892852783203,0.494323581457138,292.2362670898437,297.1499938964844,293.1499938964844,0.6376769542694092,-7764.21875,304.0480651855469,0.8695982694625854,0.5529469847679138,0.3875393569469452,292.1709289550781,297.1499938964844,293.1499938964844,0.8189056515693665,-12739.6796875,304.02203369140625,0.9318668842315674,0.6731996536254883,0.6368817687034607,292.6400146484375,297.1499938964844,293.1499938964844,0.1208278015255928,-13614.0390625,304.12664794921875,0.5577279329299927,0.1446072161197662,0.6763184666633606,287.472900390625,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4748840332031,1.0,0.6316325664520264,0.4268559515476227,0.4268559515476227,1.0,1.0,-3.125593662261963,0.9975406527519226,2.1280529499053955,0.2950595319271087,0.0,0.0,1.0,232.1995086669922,258.0,74.3786392211914,-26318.6796875,2977.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820739746094,304.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.6484375,23400.0,0.0,0.0,0.630508542060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544536113739014,1.554473876953125,-2.0248899090802297e-05,0.0,0.0006398860132321,0.0,0.0,421.7635192871094,0.0,0.0,0.0,0.8514311909675598,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990161955356598,-8251.2587890625,304.0887756347656,0.8171718716621399,0.4540393650531769,0.4113545417785644,292.3384094238281,297.1499938964844,293.1499938964844,0.5982327461242676,-10001.2099609375,304.06317138671875,0.854636549949646,0.5254451036453247,0.4993663430213928,292.2650146484375,297.1499938964844,293.1499938964844,0.6460275053977966,-7839.8916015625,304.0514221191406,0.8718681931495667,0.5588763952255249,0.3917281627655029,292.2003479003906,297.1499938964844,293.1499938964844,0.8289385437965393,-12853.5712890625,304.02703857421875,0.9343509674072266,0.6798191666603088,0.6431877017021179,292.6636962890625,297.1499938964844,293.1499938964844,0.1225947439670562,-13769.046875,304.127685546875,0.5599295496940613,0.1464150846004486,0.6848300695419312,287.4938659667969,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6626281738281,287.49566650390625,1.0,0.6368727087974548,0.4266565442085266,0.4266565442085266,1.0,1.0,-3.1585209369659424,1.0091631412506104,2.149357795715332,0.2993412017822265,0.0,0.0,1.0,234.5707855224609,258.0,66.76715850830078,-26648.7265625,3058.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4805908203125,304.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.6328125,24480.0,0.0,0.0,0.638058066368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551517009735107,1.5551719665527344,-2.026709080382716e-05,0.0,0.0006475478294305,0.0,0.0,422.3320007324219,0.0,0.0,0.0,0.866780698299408,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026825070381165,-8295.0126953125,304.0932312011719,0.8184096813201904,0.4574799835681915,0.4145362377166748,292.3648986816406,297.1499938964844,293.1499938964844,0.6042558550834656,-10074.7392578125,304.0679931640625,0.8565384745597839,0.5305219292640686,0.5042453408241272,292.2928466796875,297.1499938964844,293.1499938964844,0.6530781984329224,-7902.39990234375,304.0565185546875,0.8740510940551758,0.5646219849586487,0.3957935869693756,292.2289123535156,297.1499938964844,293.1499938964844,0.8373565673828125,-12946.630859375,304.0340881347656,0.936728298664093,0.6862406134605408,0.649316132068634,292.6863708496094,297.1499938964844,293.1499938964844,0.1240629702806472,-13895.0810546875,304.1290588378906,0.5619692802429199,0.1481240838766098,0.6928952932357788,287.53814697265625,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408020019531,1.0,0.6419242024421692,0.4264890849590301,0.4264890849590301,1.0,1.0,-3.190168619155884,1.0203677415847778,2.1698009967803955,0.3034922778606415,0.0,0.0,1.0,236.8802795410156,261.0,91.5995101928711,-27092.865234375,3138.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.654052734375,304.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24158.376953125,24480.0,0.0,0.0,0.6454850435256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808733701705933,1.5808942317962646,-2.0943054551025853e-05,0.0,0.0006550852558575,0.0,0.0,443.6363220214844,0.0,0.0,0.0,0.8663315773010254,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106942653656006,-8392.919921875,304.0987548828125,0.8205636143684387,0.4638621807098388,0.4204370081424713,292.4154052734375,297.1499938964844,293.1499938964844,0.6172017455101013,-10235.2822265625,304.0736999511719,0.8600428700447083,0.5401649475097656,0.5135079622268677,292.34576416015625,297.1499938964844,293.1499938964844,0.6681735515594482,-8038.16796875,304.0624694824219,0.878101646900177,0.5756001472473145,0.4035530090332031,292.2833557128906,297.1499938964844,293.1499938964844,0.8554295897483826,-13150.8037109375,304.0425109863281,0.9410925507545472,0.6985312700271606,0.6610304713249207,292.7288513183594,297.1499938964844,293.1499938964844,0.1270585358142852,-14154.966796875,304.13104248046875,0.5655393600463867,0.1512493640184402,0.707698404788971,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5856628417969,1.0,0.6514909267425537,0.4262434542179107,0.4262434542179107,1.0,1.0,-3.2496206760406494,1.0415250062942505,2.2080955505371094,0.3113986551761627,0.0,0.0,1.0,241.3725128173828,264.0,68.75360870361328,-27700.240234375,3293.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97491455078125,304.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,24399.689453125,24480.0,0.0,0.0,0.6596108078956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887491703033447,1.5887703895568848,-2.115225106535945e-05,0.0,0.0006694211624562,0.0,0.0,450.3000183105469,0.0,0.0,0.0,0.8702711462974548,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106942653656006,-8392.919921875,304.0987548828125,0.8205636143684387,0.4638621807098388,0.4204370081424713,292.4154052734375,297.1499938964844,293.1499938964844,0.6172017455101013,-10235.2822265625,304.0736999511719,0.8600428700447083,0.5401649475097656,0.5135079622268677,292.34576416015625,297.1499938964844,293.1499938964844,0.6681735515594482,-8038.16796875,304.0624694824219,0.878101646900177,0.5756001472473145,0.4035530090332031,292.2833557128906,297.1499938964844,293.1499938964844,0.8554295897483826,-13150.8037109375,304.0425109863281,0.9410925507545472,0.6985312700271606,0.6610304713249207,292.7288513183594,297.1499938964844,293.1499938964844,0.1270585358142852,-14154.966796875,304.13104248046875,0.5655393600463867,0.1512493640184402,0.707698404788971,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5856628417969,1.0,0.6514909267425537,0.4262434542179107,0.4262434542179107,1.0,1.0,-3.2496206760406494,1.0415250062942505,2.2080955505371094,0.3113986551761627,0.0,0.0,1.0,241.3725128173828,264.0,68.75360870361328,-27700.240234375,3293.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97491455078125,304.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,24399.689453125,24480.0,0.0,0.0,0.6596108078956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887491703033447,1.5887703895568848,-2.115225106535945e-05,0.0,0.0006694211624562,0.0,0.0,450.3000183105469,0.0,0.0,0.0,0.8702711462974548,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.518261730670929,-8485.4404296875,304.10321044921875,0.8223204612731934,0.469608336687088,0.425767719745636,292.4627990722656,297.1499938964844,293.1499938964844,0.629750669002533,-10390.6591796875,304.07818603515625,0.8631604909896851,0.5491586923599243,0.5221566557884216,292.3952331542969,297.1499938964844,293.1499938964844,0.682905375957489,-8170.42041015625,304.0670471191406,0.8817523717880249,0.5859354138374329,0.4108620285987854,292.3343505859375,297.1499938964844,293.1499938964844,0.8730908632278442,-13350.55078125,304.0488586425781,0.9449683427810668,0.7101369500160217,0.6720958352088928,292.7678527832031,297.1499938964844,293.1499938964844,0.1297917962074279,-14391.4697265625,304.1328125,0.5684700012207031,0.154003620147705,0.7208157777786255,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171569824219,1.0,0.6603978872299194,0.4261021018028259,0.4261021018028259,1.0,1.0,-3.3043041229248047,1.0611315965652466,2.243172407150269,0.3188179433345794,0.0,0.0,1.0,245.7241973876953,267.0,50.68472290039063,-28243.330078125,3441.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.80078125,25560.0,0.0,0.0,0.6726072430610657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907050371170044,1.5907262563705444,-2.120436147379224e-05,0.0,0.0006826108437962,0.0,0.0,451.965087890625,0.0,0.0,0.0,0.886249303817749,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.518261730670929,-8485.4404296875,304.10321044921875,0.8223204612731934,0.469608336687088,0.425767719745636,292.4627990722656,297.1499938964844,293.1499938964844,0.629750669002533,-10390.6591796875,304.07818603515625,0.8631604909896851,0.5491586923599243,0.5221566557884216,292.3952331542969,297.1499938964844,293.1499938964844,0.682905375957489,-8170.42041015625,304.0670471191406,0.8817523717880249,0.5859354138374329,0.4108620285987854,292.3343505859375,297.1499938964844,293.1499938964844,0.8730908632278442,-13350.55078125,304.0488586425781,0.9449683427810668,0.7101369500160217,0.6720958352088928,292.7678527832031,297.1499938964844,293.1499938964844,0.1297917962074279,-14391.4697265625,304.1328125,0.5684700012207031,0.154003620147705,0.7208157777786255,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171569824219,1.0,0.6603978872299194,0.4261021018028259,0.4261021018028259,1.0,1.0,-3.3043041229248047,1.0611315965652466,2.243172407150269,0.3188179433345794,0.0,0.0,1.0,245.7241973876953,267.0,50.68472290039063,-28243.330078125,3441.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.80078125,25560.0,0.0,0.0,0.6726072430610657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907050371170044,1.5907262563705444,-2.120436147379224e-05,0.0,0.0006826108437962,0.0,0.0,451.965087890625,0.0,0.0,0.0,0.886249303817749,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239149928092957,-8552.615234375,304.1092529296875,0.8236501812934875,0.4747077822685241,0.4305282235145569,292.5075378417969,297.1499938964844,293.1499938964844,0.640139102935791,-10516.7548828125,304.08465576171875,0.8658450841903687,0.5574929714202881,0.5301940441131592,292.4417724609375,297.1499938964844,293.1499938964844,0.6953774094581604,-8280.3212890625,304.0737609863281,0.8849573731422424,0.5956177711486816,0.4177237749099731,292.3825378417969,297.1499938964844,293.1499938964844,0.887991189956665,-13515.6181640625,304.0575256347656,0.948309361934662,0.7210323810577393,0.6825078129768372,292.8037414550781,297.1499938964844,293.1499938964844,0.1319174021482467,-14571.3935546875,304.13494873046875,0.5707833766937256,0.1564066857099533,0.7323601841926575,287.67529296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767578125,1.0,0.6686896681785583,0.4260544180870056,0.4260544180870056,1.0,1.0,-3.354355335235596,1.0792356729507446,2.275119543075561,0.3257716298103332,0.0,0.0,1.0,249.99757385253903,270.0,65.59812927246094,-28884.689453125,3581.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.16796875,25560.0,0.0,0.0,0.6850492358207703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621090054512024,1.6211119890213013,-2.202217365265824e-05,0.0,0.0006952378898859,0.0,0.0,478.3629455566406,0.0,0.0,0.0,0.8880982995033264,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239149928092957,-8552.615234375,304.1092529296875,0.8236501812934875,0.4747077822685241,0.4305282235145569,292.5075378417969,297.1499938964844,293.1499938964844,0.640139102935791,-10516.7548828125,304.08465576171875,0.8658450841903687,0.5574929714202881,0.5301940441131592,292.4417724609375,297.1499938964844,293.1499938964844,0.6953774094581604,-8280.3212890625,304.0737609863281,0.8849573731422424,0.5956177711486816,0.4177237749099731,292.3825378417969,297.1499938964844,293.1499938964844,0.887991189956665,-13515.6181640625,304.0575256347656,0.948309361934662,0.7210323810577393,0.6825078129768372,292.8037414550781,297.1499938964844,293.1499938964844,0.1319174021482467,-14571.3935546875,304.13494873046875,0.5707833766937256,0.1564066857099533,0.7323601841926575,287.67529296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767578125,1.0,0.6686896681785583,0.4260544180870056,0.4260544180870056,1.0,1.0,-3.354355335235596,1.0792356729507446,2.275119543075561,0.3257716298103332,0.0,0.0,1.0,249.99757385253903,270.0,65.59812927246094,-28884.689453125,3581.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.16796875,25560.0,0.0,0.0,0.6850492358207703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621090054512024,1.6211119890213013,-2.202217365265824e-05,0.0,0.0006952378898859,0.0,0.0,478.3629455566406,0.0,0.0,0.0,0.8880982995033264,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297952890396118,-8623.8212890625,304.1130065917969,0.8245829343795776,0.4792144298553467,0.434748500585556,292.5497436523437,297.1499938964844,293.1499938964844,0.6509156823158264,-10648.9228515625,304.0884704589844,0.8681138157844543,0.565212607383728,0.5376436710357666,292.48541259765625,297.1499938964844,293.1499938964844,0.7083495259284973,-8395.685546875,304.0775146484375,0.8877430558204651,0.604709804058075,0.4241652190685272,292.4278259277344,297.1499938964844,293.1499938964844,0.9035465717315674,-13690.37890625,304.0623779296875,0.9511590600013732,0.7312889695167542,0.6923022866249084,292.8367614746094,297.1499938964844,293.1499938964844,0.1339780688285827,-14747.646484375,304.13653564453125,0.572525680065155,0.158477172255516,0.7424015402793884,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044982910156,1.0,0.6763941645622253,0.426089346408844,0.426089346408844,1.0,1.0,-3.399996995925904,1.0959124565124512,2.304084539413452,0.3322784304618835,0.0,0.0,1.0,254.1969451904297,273.0,45.84732818603516,-29342.65234375,3714.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7747802734375,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.6966217160224915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.624887466430664,-2.212486469943542e-05,0.0,0.000706982507836,0.0,0.0,481.7128601074219,0.0,0.0,0.0,0.8899846076965332,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297952890396118,-8623.8212890625,304.1130065917969,0.8245829343795776,0.4792144298553467,0.434748500585556,292.5497436523437,297.1499938964844,293.1499938964844,0.6509156823158264,-10648.9228515625,304.0884704589844,0.8681138157844543,0.565212607383728,0.5376436710357666,292.48541259765625,297.1499938964844,293.1499938964844,0.7083495259284973,-8395.685546875,304.0775146484375,0.8877430558204651,0.604709804058075,0.4241652190685272,292.4278259277344,297.1499938964844,293.1499938964844,0.9035465717315674,-13690.37890625,304.0623779296875,0.9511590600013732,0.7312889695167542,0.6923022866249084,292.8367614746094,297.1499938964844,293.1499938964844,0.1339780688285827,-14747.646484375,304.13653564453125,0.572525680065155,0.158477172255516,0.7424015402793884,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044982910156,1.0,0.6763941645622253,0.426089346408844,0.426089346408844,1.0,1.0,-3.399996995925904,1.0959124565124512,2.304084539413452,0.3322784304618835,0.0,0.0,1.0,254.1969451904297,273.0,45.84732818603516,-29342.65234375,3714.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7747802734375,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.6966217160224915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.624887466430664,-2.212486469943542e-05,0.0,0.000706982507836,0.0,0.0,481.7128601074219,0.0,0.0,0.0,0.8899846076965332,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325198769569397,-8656.71875,304.1147766113281,0.8249123096466064,0.4812524318695068,0.4366671144962311,292.5699157714844,297.1499938964844,293.1499938964844,0.656089186668396,-10712.1689453125,304.0902404785156,0.8691024780273438,0.5688491463661194,0.5411593914031982,292.5061950683594,297.1499938964844,293.1499938964844,0.7146394848823547,-8451.4453125,304.0792541503906,0.8889908194541931,0.6090422868728638,0.4272381961345672,292.449462890625,297.1499938964844,293.1499938964844,0.9111033082008362,-13775.0771484375,304.0645751953125,0.952418565750122,0.7361865639686584,0.6969842314720154,292.852294921875,297.1499938964844,293.1499938964844,0.1349100917577743,-14827.173828125,304.1372985839844,0.5732027292251587,0.1593959480524063,0.7468955516815186,287.71514892578125,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.7160949707031,1.0,0.6800380349159241,0.4261344075202942,0.4261344075202942,1.0,1.0,-3.421266794204712,1.1037492752075195,2.3175175189971924,0.3353762626647949,0.0,0.0,1.0,256.2689819335937,273.0,39.714263916015625,-29557.447265625,3778.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89501953125,305.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25540.98828125,26640.0,0.0,0.0,0.7020479440689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254816055297852,1.625503659248352,-2.214165033365134e-05,0.0,0.0007124894182197,0.0,0.0,482.26116943359375,0.0,0.0,0.0,0.9052924513816832,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341351628303528,-8674.6904296875,304.11822509765625,0.8251470923423767,0.4831387996673584,0.4384576976299286,292.5896301269531,297.1499938964844,293.1499938964844,0.6599469184875488,-10757.4833984375,304.0940856933594,0.869989812374115,0.5723286271095276,0.5445353388786316,292.5264587402344,297.1499938964844,293.1499938964844,0.7195310592651367,-8493.333984375,304.0832214355469,0.8901373147964478,0.6132215857505798,0.4302119016647339,292.4705505371094,297.1499938964844,293.1499938964844,0.9169490337371826,-13837.8896484375,304.0694580078125,0.95356422662735,0.7409145832061768,0.7015196681022644,292.8671875,297.1499938964844,293.1499938964844,0.1355344802141189,-14877.720703125,304.1384582519531,0.5737555623054504,0.1602399796247482,0.7510586977005005,287.7514038085937,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.75311279296875,1.0,0.6835479736328125,0.4261969327926636,0.4261969327926636,1.0,1.0,-3.441522121429444,1.1112583875656128,2.330263614654541,0.3383747339248657,0.0,0.0,1.0,258.3290405273437,276.0,66.19569396972656,-29896.103515625,3840.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99432373046875,305.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,26331.33203125,26640.0,0.0,0.0,0.7074623703956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504395008087158,1.6504623889923096,-2.2826805434306152e-05,0.0,0.0007179843960329,0.0,0.0,504.818359375,0.0,0.0,0.0,0.9044005870819092,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382474064826965,-8723.578125,304.1219482421875,0.8253305554389954,0.4864974915981293,0.4416538178920746,292.6274719238281,297.1499938964844,293.1499938964844,0.6687997579574585,-10864.677734375,304.0979309082031,0.8714541792869568,0.5788497924804688,0.5508622527122498,292.5651550292969,297.1499938964844,293.1499938964844,0.7306091785430908,-8590.6923828125,304.08697509765625,0.8921226859092712,0.6211693286895752,0.4358591735363006,292.51104736328125,297.1499938964844,293.1499938964844,0.9302473068237304,-13985.6533203125,304.0740966796875,0.9555128812789916,0.7499163746833801,0.7101399302482605,292.895263671875,297.1499938964844,293.1499938964844,0.1369480490684509,-14996.7099609375,304.13995361328125,0.5744969248771667,0.1617113798856735,0.7584116458892822,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7834167480469,1.0,0.6901692748069763,0.4263718724250793,0.4263718724250793,1.0,1.0,-3.47898530960083,1.1252940893173218,2.3536911010742188,0.3440652191638946,0.0,0.0,1.0,262.4188842773437,279.0,47.69599914550781,-30294.490234375,3958.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1832580566406,305.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.75390625,26640.0,0.0,0.0,0.7178176045417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577699184417725,1.657793045043945,-2.3030026568449102e-05,0.0,0.0007284936145879,0.0,0.0,511.5747985839844,0.0,0.0,0.0,0.9080585837364196,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382474064826965,-8723.578125,304.1219482421875,0.8253305554389954,0.4864974915981293,0.4416538178920746,292.6274719238281,297.1499938964844,293.1499938964844,0.6687997579574585,-10864.677734375,304.0979309082031,0.8714541792869568,0.5788497924804688,0.5508622527122498,292.5651550292969,297.1499938964844,293.1499938964844,0.7306091785430908,-8590.6923828125,304.08697509765625,0.8921226859092712,0.6211693286895752,0.4358591735363006,292.51104736328125,297.1499938964844,293.1499938964844,0.9302473068237304,-13985.6533203125,304.0740966796875,0.9555128812789916,0.7499163746833801,0.7101399302482605,292.895263671875,297.1499938964844,293.1499938964844,0.1369480490684509,-14996.7099609375,304.13995361328125,0.5744969248771667,0.1617113798856735,0.7584116458892822,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7834167480469,1.0,0.6901692748069763,0.4263718724250793,0.4263718724250793,1.0,1.0,-3.47898530960083,1.1252940893173218,2.3536911010742188,0.3440652191638946,0.0,0.0,1.0,262.4188842773437,279.0,47.69599914550781,-30294.490234375,3958.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1832580566406,305.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.75390625,26640.0,0.0,0.0,0.7178176045417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577699184417725,1.657793045043945,-2.3030026568449102e-05,0.0,0.0007284936145879,0.0,0.0,511.5747985839844,0.0,0.0,0.0,0.9080585837364196,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419486165046692,-8767.5625,304.1251220703125,0.8252009153366089,0.4893409013748169,0.4443894922733307,292.66326904296875,297.1499938964844,293.1499938964844,0.6772463321685791,-10966.8017578125,304.1011962890625,0.8725751042366028,0.5848247408866882,0.5566752552986145,292.6015014648437,297.1499938964844,293.1499938964844,0.7413622736930847,-8685.0576171875,304.0900573730469,0.8937777876853943,0.6286129951477051,0.4411557614803314,292.5491638183594,297.1499938964844,293.1499938964844,0.943191945552826,-14129.4501953125,304.07781982421875,0.9571048617362976,0.7583683729171753,0.7182425260543823,292.9211120605469,297.1499938964844,293.1499938964844,0.1381667405366897,-15099.306640625,304.1412658691406,0.5748208165168762,0.1629174351692199,0.7645617127418518,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.80535888671875,1.0,0.696293294429779,0.4266053140163421,0.4266053140163421,1.0,1.0,-3.512786626815796,1.1381514072418213,2.3746352195739746,0.3493919670581817,0.0,0.0,1.0,266.4385986328125,282.0,35.55977249145508,-30649.9296875,4068.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.378662109375,305.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1953125,27720.0,0.0,0.0,0.7273401021957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595300436019895,1.6595531702041626,-2.307895556441508e-05,0.0,0.0007381577743217,0.0,0.0,513.2060546875,0.0,0.0,0.0,0.9239369034767152,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419486165046692,-8767.5625,304.1251220703125,0.8252009153366089,0.4893409013748169,0.4443894922733307,292.66326904296875,297.1499938964844,293.1499938964844,0.6772463321685791,-10966.8017578125,304.1011962890625,0.8725751042366028,0.5848247408866882,0.5566752552986145,292.6015014648437,297.1499938964844,293.1499938964844,0.7413622736930847,-8685.0576171875,304.0900573730469,0.8937777876853943,0.6286129951477051,0.4411557614803314,292.5491638183594,297.1499938964844,293.1499938964844,0.943191945552826,-14129.4501953125,304.07781982421875,0.9571048617362976,0.7583683729171753,0.7182425260543823,292.9211120605469,297.1499938964844,293.1499938964844,0.1381667405366897,-15099.306640625,304.1412658691406,0.5748208165168762,0.1629174351692199,0.7645617127418518,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.80535888671875,1.0,0.696293294429779,0.4266053140163421,0.4266053140163421,1.0,1.0,-3.512786626815796,1.1381514072418213,2.3746352195739746,0.3493919670581817,0.0,0.0,1.0,266.4385986328125,282.0,35.55977249145508,-30649.9296875,4068.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.378662109375,305.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1953125,27720.0,0.0,0.0,0.7273401021957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595300436019895,1.6595531702041626,-2.307895556441508e-05,0.0,0.0007381577743217,0.0,0.0,513.2060546875,0.0,0.0,0.0,0.9239369034767152,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437569618225098,-8786.787109375,304.1302490234375,0.824741542339325,0.4916523396968841,0.4466594755649566,292.6973876953125,297.1499938964844,293.1499938964844,0.683457612991333,-11039.3369140625,304.10693359375,0.8733340501785278,0.5902345180511475,0.5619686841964722,292.6358947753906,297.1499938964844,293.1499938964844,0.7497998476028442,-8757.0771484375,304.0957946777344,0.8950823545455933,0.6355280876159668,0.4460944235324859,292.58544921875,297.1499938964844,293.1499938964844,0.9533233046531676,-14238.35546875,304.08477783203125,0.9583231210708618,0.7662306427955627,0.7258089780807495,292.9449768066406,297.1499938964844,293.1499938964844,0.1388361603021621,-15151.7353515625,304.1430053710937,0.5747488737106323,0.1638752222061157,0.7696060538291931,287.8569641113281,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8580627441406,1.0,0.7019417881965637,0.4268938899040222,0.4268938899040222,1.0,1.0,-3.542999029159546,1.149855613708496,2.39314341545105,0.3543683886528015,0.0,0.0,1.0,270.4170227050781,285.0,54.61770248413086,-31121.373046875,4171.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,27571.62890625,27720.0,0.0,0.0,0.7365642189979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688862919807434,1.6888868808746338,-2.3902024622657336e-05,0.0,0.0007475190795958,0.0,0.0,540.9034423828125,0.0,0.0,0.0,0.925197184085846,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437569618225098,-8786.787109375,304.1302490234375,0.824741542339325,0.4916523396968841,0.4466594755649566,292.6973876953125,297.1499938964844,293.1499938964844,0.683457612991333,-11039.3369140625,304.10693359375,0.8733340501785278,0.5902345180511475,0.5619686841964722,292.6358947753906,297.1499938964844,293.1499938964844,0.7497998476028442,-8757.0771484375,304.0957946777344,0.8950823545455933,0.6355280876159668,0.4460944235324859,292.58544921875,297.1499938964844,293.1499938964844,0.9533233046531676,-14238.35546875,304.08477783203125,0.9583231210708618,0.7662306427955627,0.7258089780807495,292.9449768066406,297.1499938964844,293.1499938964844,0.1388361603021621,-15151.7353515625,304.1430053710937,0.5747488737106323,0.1638752222061157,0.7696060538291931,287.8569641113281,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8580627441406,1.0,0.7019417881965637,0.4268938899040222,0.4268938899040222,1.0,1.0,-3.542999029159546,1.149855613708496,2.39314341545105,0.3543683886528015,0.0,0.0,1.0,270.4170227050781,285.0,54.61770248413086,-31121.373046875,4171.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,27571.62890625,27720.0,0.0,0.0,0.7365642189979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688862919807434,1.6888868808746338,-2.3902024622657336e-05,0.0,0.0007475190795958,0.0,0.0,540.9034423828125,0.0,0.0,0.0,0.925197184085846,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458863377571106,-8811.291015625,304.1332702636719,0.8239918947219849,0.493488609790802,0.4484952688217163,292.72979736328125,297.1499938964844,293.1499938964844,0.6901301741600037,-11119.1064453125,304.11016845703125,0.8737709522247314,0.595130443572998,0.5667694807052612,292.66827392578125,297.1499938964844,293.1499938964844,0.7588602900505066,-8835.8740234375,304.0987548828125,0.8960844278335571,0.6419854760169983,0.4507045447826385,292.61968994140625,297.1499938964844,293.1499938964844,0.96424001455307,-14358.560546875,304.0882873535156,0.9592240452766418,0.7735854983329773,0.7328805923461914,292.96697998046875,297.1499938964844,293.1499938964844,0.1395321041345596,-15208.9228515625,304.1441955566406,0.574324905872345,0.164604514837265,0.7736161351203918,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071385383605957,0.4272326231002807,0.4272326231002807,1.0,1.0,-3.569862604141236,1.160487413406372,2.409375190734864,0.3590141534805298,0.0,0.0,1.0,274.33856201171875,288.0,39.70283889770508,-31423.78125,4265.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69195556640625,306.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.017578125,27720.0,0.0,0.0,0.7451280951499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692332148551941,1.6923561096191406,-2.4000322810024954e-05,0.0,0.0007562102982774,0.0,0.0,544.24365234375,0.0,0.0,0.0,0.9269264340400696,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458863377571106,-8811.291015625,304.1332702636719,0.8239918947219849,0.493488609790802,0.4484952688217163,292.72979736328125,297.1499938964844,293.1499938964844,0.6901301741600037,-11119.1064453125,304.11016845703125,0.8737709522247314,0.595130443572998,0.5667694807052612,292.66827392578125,297.1499938964844,293.1499938964844,0.7588602900505066,-8835.8740234375,304.0987548828125,0.8960844278335571,0.6419854760169983,0.4507045447826385,292.61968994140625,297.1499938964844,293.1499938964844,0.96424001455307,-14358.560546875,304.0882873535156,0.9592240452766418,0.7735854983329773,0.7328805923461914,292.96697998046875,297.1499938964844,293.1499938964844,0.1395321041345596,-15208.9228515625,304.1441955566406,0.574324905872345,0.164604514837265,0.7736161351203918,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071385383605957,0.4272326231002807,0.4272326231002807,1.0,1.0,-3.569862604141236,1.160487413406372,2.409375190734864,0.3590141534805298,0.0,0.0,1.0,274.33856201171875,288.0,39.70283889770508,-31423.78125,4265.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69195556640625,306.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.017578125,27720.0,0.0,0.0,0.7451280951499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692332148551941,1.6923561096191406,-2.4000322810024954e-05,0.0,0.0007562102982774,0.0,0.0,544.24365234375,0.0,0.0,0.0,0.9269264340400696,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467487573623657,-8821.052734375,304.1347351074219,0.8235175013542175,0.4942307770252228,0.4492575228214264,292.745361328125,297.1499938964844,293.1499938964844,0.6932452321052551,-11156.2060546875,304.1117248535156,0.8738795518875122,0.5973890423774719,0.5689933896064758,292.6837463378906,297.1499938964844,293.1499938964844,0.7632022500038147,-8873.5283203125,304.10015869140625,0.8964846134185791,0.6450470089912415,0.4528946578502655,292.6361083984375,297.1499938964844,293.1499938964844,0.9694819450378418,-14416.126953125,304.0899658203125,0.9595710635185242,0.7770785093307495,0.7362452149391174,292.9773254394531,297.1499938964844,293.1499938964844,0.1398085653781891,-15231.4384765625,304.1447448730469,0.5739948749542236,0.1648900210857391,0.7752626538276672,287.8926696777344,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935241699219,1.0,0.7095762491226196,0.4274193048477173,0.4274193048477173,1.0,1.0,-3.5821197032928467,1.165427565574646,2.4166922569274902,0.3612229228019714,0.0,0.0,1.0,276.2754821777344,288.0,35.8287239074707,-31566.787109375,4310.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7756652832031,306.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,27702.78515625,28800.0,0.0,0.0,0.7491195797920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928750276565552,1.6928991079330444,-2.401572601229418e-05,0.0,0.0007602611440233,0.0,0.0,544.7676391601562,0.0,0.0,0.0,0.94219708442688,4.0,0.0,1.0
