time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.546515703201294,-8816.1748046875,304.137939453125,0.8229739665985107,0.494850605726242,0.4499174058437347,292.7606506347656,297.1499938964844,293.1499938964844,0.695016086101532,-11175.267578125,304.1154479980469,0.8739122152328491,0.599515438079834,0.5711012482643127,292.6988525390625,297.1499938964844,293.1499938964844,0.7661115527153015,-8897.208984375,304.1039123535156,0.896813690662384,0.6479860544204712,0.4550078213214874,292.65216064453125,297.1499938964844,293.1499938964844,0.9729762673377992,-14451.6357421875,304.0945129394531,0.9598448276519777,0.7804327607154846,0.7394937872886658,292.9872436523437,297.1499938964844,293.1499938964844,0.139793649315834,-15226.6748046875,304.1457214355469,0.5735901594161987,0.165126234292984,0.7766929864883423,287.9283752441406,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299011230469,1.0,0.7119134664535522,0.4276173710823059,0.4276173710823059,1.0,1.0,-3.5936219692230225,1.170127272605896,2.423494815826416,0.3633613884449005,0.0,0.0,1.0,278.2035522460937,291.0,63.06574630737305,-31835.98046875,4352.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408203125,306.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28502.80078125,28800.0,0.0,0.0,0.7531489133834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171449661254885,1.7171697616577148,-2.470926483510993e-05,0.0,0.0007643504068255,0.0,0.0,568.5355224609375,0.0,0.0,0.0,0.940906584262848,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470375418663025,-8820.705078125,304.1410522460937,0.8216741681098938,0.4957453906536102,0.4509215056896209,292.7900695800781,297.1499938964844,293.1499938964844,0.6998265385627747,-11231.740234375,304.1189270019531,0.8737474679946899,0.6034088134765625,0.5749622583389282,292.7276916503906,297.1499938964844,293.1499938964844,0.7734076380729675,-8959.9287109375,304.1070861816406,0.8972593545913696,0.6535642743110657,0.4590029120445251,292.6830444335937,297.1499938964844,293.1499938964844,0.981754183769226,-14547.0634765625,304.09832763671875,0.9601675868034364,0.7867831587791443,0.74562668800354,293.0059509277344,297.1499938964844,293.1499938964844,0.1400083601474762,-15242.0,304.14678955078125,0.5725574493408203,0.1654553562402725,0.7789080739021301,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.96051025390625,1.0,0.7162840962409973,0.4280469715595245,0.4280469715595245,1.0,1.0,-3.6143274307250977,1.178794503211975,2.435533046722412,0.3674134314060211,0.0,0.0,1.0,282.0332946777344,294.0,47.43550491333008,-32103.6640625,4432.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28730.880859375,28800.0,0.0,0.0,0.7608480453491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72400164604187,1.7240265607833862,-2.490698898327537e-05,0.0,0.0007721640286035,0.0,0.0,575.3733520507812,0.0,0.0,0.0,0.9443204998970032,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470375418663025,-8820.705078125,304.1410522460937,0.8216741681098938,0.4957453906536102,0.4509215056896209,292.7900695800781,297.1499938964844,293.1499938964844,0.6998265385627747,-11231.740234375,304.1189270019531,0.8737474679946899,0.6034088134765625,0.5749622583389282,292.7276916503906,297.1499938964844,293.1499938964844,0.7734076380729675,-8959.9287109375,304.1070861816406,0.8972593545913696,0.6535642743110657,0.4590029120445251,292.6830444335937,297.1499938964844,293.1499938964844,0.981754183769226,-14547.0634765625,304.09832763671875,0.9601675868034364,0.7867831587791443,0.74562668800354,293.0059509277344,297.1499938964844,293.1499938964844,0.1400083601474762,-15242.0,304.14678955078125,0.5725574493408203,0.1654553562402725,0.7789080739021301,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.96051025390625,1.0,0.7162840962409973,0.4280469715595245,0.4280469715595245,1.0,1.0,-3.6143274307250977,1.178794503211975,2.435533046722412,0.3674134314060211,0.0,0.0,1.0,282.0332946777344,294.0,47.43550491333008,-32103.6640625,4432.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28730.880859375,28800.0,0.0,0.0,0.7608480453491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72400164604187,1.7240265607833862,-2.490698898327537e-05,0.0,0.0007721640286035,0.0,0.0,575.3733520507812,0.0,0.0,0.0,0.9443204998970032,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471572875976562,-8820.4638671875,304.1438293457031,0.8201242685317993,0.4961745738983154,0.4515127837657928,292.8180847167969,297.1499938964844,293.1499938964844,0.7042645812034607,-11283.8671875,304.12188720703125,0.8733386993408203,0.6068458557128906,0.5783985257148743,292.754638671875,297.1499938964844,293.1499938964844,0.7804934978485107,-9020.98046875,304.10955810546875,0.8975073099136353,0.6587945222854614,0.462758719921112,292.712158203125,297.1499938964844,293.1499938964844,0.9902390241622924,-14639.5322265625,304.1014099121094,0.96027272939682,0.7927059531211853,0.7513596415519714,293.0231628417969,297.1499938964844,293.1499938964844,0.1401072740554809,-15247.9501953125,304.1476745605469,0.5712795853614807,0.1656137257814407,0.7803454995155334,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.98492431640625,1.0,0.7202809453010559,0.4285169839859009,0.4285169839859009,1.0,1.0,-3.6323208808898926,1.186601638793945,2.445719242095948,0.3712076246738434,0.0,0.0,1.0,285.80047607421875,297.0,38.08067321777344,-32341.0546875,4505.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1117858886719,306.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.978515625,29880.0,0.0,0.0,0.767862856388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255939245224,1.725618839263916,-2.49530203291215e-05,0.0,0.0007792831747792,0.0,0.0,576.9691162109375,0.0,0.0,0.0,0.9601134657859802,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471572875976562,-8820.4638671875,304.1438293457031,0.8201242685317993,0.4961745738983154,0.4515127837657928,292.8180847167969,297.1499938964844,293.1499938964844,0.7042645812034607,-11283.8671875,304.12188720703125,0.8733386993408203,0.6068458557128906,0.5783985257148743,292.754638671875,297.1499938964844,293.1499938964844,0.7804934978485107,-9020.98046875,304.10955810546875,0.8975073099136353,0.6587945222854614,0.462758719921112,292.712158203125,297.1499938964844,293.1499938964844,0.9902390241622924,-14639.5322265625,304.1014099121094,0.96027272939682,0.7927059531211853,0.7513596415519714,293.0231628417969,297.1499938964844,293.1499938964844,0.1401072740554809,-15247.9501953125,304.1476745605469,0.5712795853614807,0.1656137257814407,0.7803454995155334,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.98492431640625,1.0,0.7202809453010559,0.4285169839859009,0.4285169839859009,1.0,1.0,-3.6323208808898926,1.186601638793945,2.445719242095948,0.3712076246738434,0.0,0.0,1.0,285.80047607421875,297.0,38.08067321777344,-32341.0546875,4505.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1117858886719,306.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.978515625,29880.0,0.0,0.0,0.767862856388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255939245224,1.725618839263916,-2.49530203291215e-05,0.0,0.0007792831747792,0.0,0.0,576.9691162109375,0.0,0.0,0.0,0.9601134657859802,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455106496810913,-8797.203125,304.14849853515625,0.8183211088180542,0.4961816072463989,0.4517199397087097,292.8449401855469,297.1499938964844,293.1499938964844,0.7065373063087463,-11307.7880859375,304.1272888183594,0.8726646304130554,0.6098114252090454,0.5813990235328674,292.7802734375,297.1499938964844,293.1499938964844,0.7853589653968811,-9060.9794921875,304.11474609375,0.897517740726471,0.6636108160018921,0.4662412703037262,292.74005126953125,297.1499938964844,293.1499938964844,0.995989203453064,-14698.611328125,304.1077880859375,0.9601266980171204,0.7981446981430054,0.7566582560539246,293.0390014648437,297.1499938964844,293.1499938964844,0.1397487968206405,-15211.98828125,304.1490173339844,0.5697646141052246,0.1656138747930526,0.7810822129249573,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.03973388671875,1.0,0.7239218950271606,0.4290272295475006,0.4290272295475006,1.0,1.0,-3.647634267807007,1.1935608386993408,2.454073429107666,0.3747517466545105,0.0,0.0,1.0,289.5342712402344,300.0,57.5356674194336,-32699.568359375,4570.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.19921875,29880.0,0.0,0.0,0.7747116088867188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539929151535034,1.7540186643600464,-2.5781106160138734e-05,0.0,0.0007862337515689,0.0,0.0,605.9271240234375,0.0,0.0,0.0,0.9608500003814696,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455106496810913,-8797.203125,304.14849853515625,0.8183211088180542,0.4961816072463989,0.4517199397087097,292.8449401855469,297.1499938964844,293.1499938964844,0.7065373063087463,-11307.7880859375,304.1272888183594,0.8726646304130554,0.6098114252090454,0.5813990235328674,292.7802734375,297.1499938964844,293.1499938964844,0.7853589653968811,-9060.9794921875,304.11474609375,0.897517740726471,0.6636108160018921,0.4662412703037262,292.74005126953125,297.1499938964844,293.1499938964844,0.995989203453064,-14698.611328125,304.1077880859375,0.9601266980171204,0.7981446981430054,0.7566582560539246,293.0390014648437,297.1499938964844,293.1499938964844,0.1397487968206405,-15211.98828125,304.1490173339844,0.5697646141052246,0.1656138747930526,0.7810822129249573,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.03973388671875,1.0,0.7239218950271606,0.4290272295475006,0.4290272295475006,1.0,1.0,-3.647634267807007,1.1935608386993408,2.454073429107666,0.3747517466545105,0.0,0.0,1.0,289.5342712402344,300.0,57.5356674194336,-32699.568359375,4570.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.19921875,29880.0,0.0,0.0,0.7747116088867188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539929151535034,1.7540186643600464,-2.5781106160138734e-05,0.0,0.0007862337515689,0.0,0.0,605.9271240234375,0.0,0.0,0.0,0.9608500003814696,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443292856216431,-8781.072265625,304.15093994140625,0.8163262605667114,0.4958524405956268,0.4516127705574035,292.87042236328125,297.1499938964844,293.1499938964844,0.7093824148178101,-11340.5146484375,304.1300964355469,0.8717792630195618,0.6123672723770142,0.5840024352073669,292.8044738769531,297.1499938964844,293.1499938964844,0.7909765243530273,-9109.0400390625,304.1171264648437,0.8973374962806702,0.6680731773376465,0.4694678485393524,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.533203125,304.0989990234375,0.9597914814949036,0.8032412528991699,0.7615780830383301,293.0535583496094,297.1499938964844,293.1499938964844,0.13949815928936,-15187.7431640625,304.1497497558594,0.5680513978004456,0.1654718518257141,0.78116774559021,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677795410156,1.0,0.7272313237190247,0.4295748472213745,0.4295748472213745,1.0,1.0,-3.660543918609619,1.1997647285461426,2.460779190063477,0.3780677616596222,0.0,0.0,1.0,293.2071838378906,303.0,44.299781799316406,-32900.67578125,4629.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382568359375,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29847.91796875,29880.0,0.0,0.0,0.7810170650482178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757196068763733,1.7572219371795654,-2.587535527709406e-05,0.0,0.0007926330436021,0.0,0.0,609.2529296875,0.0,0.0,0.0,0.9624438285827636,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443292856216431,-8781.072265625,304.15093994140625,0.8163262605667114,0.4958524405956268,0.4516127705574035,292.87042236328125,297.1499938964844,293.1499938964844,0.7093824148178101,-11340.5146484375,304.1300964355469,0.8717792630195618,0.6123672723770142,0.5840024352073669,292.8044738769531,297.1499938964844,293.1499938964844,0.7909765243530273,-9109.0400390625,304.1171264648437,0.8973374962806702,0.6680731773376465,0.4694678485393524,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.533203125,304.0989990234375,0.9597914814949036,0.8032412528991699,0.7615780830383301,293.0535583496094,297.1499938964844,293.1499938964844,0.13949815928936,-15187.7431640625,304.1497497558594,0.5680513978004456,0.1654718518257141,0.78116774559021,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677795410156,1.0,0.7272313237190247,0.4295748472213745,0.4295748472213745,1.0,1.0,-3.660543918609619,1.1997647285461426,2.460779190063477,0.3780677616596222,0.0,0.0,1.0,293.2071838378906,303.0,44.299781799316406,-32900.67578125,4629.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382568359375,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29847.91796875,29880.0,0.0,0.0,0.7810170650482178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757196068763733,1.7572219371795654,-2.587535527709406e-05,0.0,0.0007926330436021,0.0,0.0,609.2529296875,0.0,0.0,0.0,0.9624438285827636,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5436004400253296,-8771.341796875,304.152099609375,0.8152822852134705,0.4955634176731109,0.4514489471912384,292.8827209472656,297.1499938964844,293.1499938964844,0.7106257677078247,-11354.7109375,304.1314697265625,0.8712883591651917,0.6134940981864929,0.5851629376411438,292.8160400390625,297.1499938964844,293.1499938964844,0.7936373353004456,-9131.7587890625,304.1182556152344,0.8972080945968628,0.6701735854148865,0.4709910452365875,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.3671875,304.07940673828125,0.9596493244171144,0.8058817386627197,0.7640461921691895,293.06036376953125,297.1499938964844,293.1499938964844,0.1393332630395889,-15172.3037109375,304.15008544921875,0.5671496391296387,0.1653569489717483,0.78099524974823,288.0799865722656,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809020996094,1.0,0.7287808656692505,0.429859846830368,0.429859846830368,1.0,1.0,-3.666338443756104,1.2026629447937012,2.4636754989624023,0.3796621859073639,0.0,0.0,1.0,294.99566650390625,303.0,40.894779205322266,-32997.07421875,4657.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029541015625,306.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.505859375,30960.0,0.0,0.0,0.7839277386665344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576842308044434,1.7577102184295654,-2.588973620731849e-05,0.0,0.0007955870241858,0.0,0.0,609.7608642578125,0.0,0.0,0.0,0.9776867032051086,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418576598167419,-8748.017578125,304.1548767089844,0.8141993880271912,0.49518021941185,0.4512078464031219,292.894775390625,297.1499938964844,293.1499938964844,0.7105717062950134,-11351.60546875,304.1349182128906,0.870759129524231,0.6145089864730835,0.5862261056900024,292.8274230957031,297.1499938964844,293.1499938964844,0.7948976159095764,-9140.9365234375,304.1217346191406,0.897045373916626,0.6721718907356262,0.4724507331848144,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.70703125,304.0730895996094,0.9595296382904052,0.8084529638290405,0.7665454745292664,293.0668640136719,297.1499938964844,293.1499938964844,0.1389105767011642,-15132.5615234375,304.1508483886719,0.5662225484848022,0.1652172952890396,0.780708372592926,288.1166687011719,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.1181640625,1.0,0.7302699685096741,0.4301520586013794,0.4301520586013794,1.0,1.0,-3.6717469692230233,1.2054425477981567,2.466304302215576,0.3812296986579895,0.0,0.0,1.0,296.7619934082031,306.0,66.86638641357422,-33217.6953125,4683.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,30673.22265625,30960.0,0.0,0.0,0.7869011163711548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813239097595217,1.7813504934310913,-2.6590816560201347e-05,0.0,0.0007986045675352,0.0,0.0,634.696044921875,0.0,0.0,0.0,0.9760316014289856,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394776463508606,-8717.0947265625,304.1571960449219,0.8118597865104675,0.494166761636734,0.4504911303520202,292.91815185546875,297.1499938964844,293.1499938964844,0.7118464112281799,-11365.1787109375,304.1377868652344,0.8695283532142639,0.6162367463111877,0.5880544185638428,292.8489074707031,297.1499938964844,293.1499938964844,0.7990813255310059,-9176.3720703125,304.1241149902344,0.8965807557106018,0.6759839653968811,0.4752078056335449,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2763671875,304.04443359375,0.9591429829597472,0.8133611679077148,0.7712948322296143,293.0789794921875,297.1499938964844,293.1499938964844,0.1383812576532364,-15084.0283203125,304.15142822265625,0.5642525553703308,0.1648635268211364,0.7798087000846863,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330531477928162,0.4307614266872406,0.4307614266872406,1.0,1.0,-3.68103551864624,1.210524320602417,2.4705111980438232,0.3842235803604126,0.0,0.0,1.0,300.2892150878906,309.0,51.247188568115234,-33399.0625,4731.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.306640625,30960.0,0.0,0.0,0.7925692200660706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877609729766846,1.787787675857544,-2.6783342036651447e-05,0.0,0.0008043569978326,0.0,0.0,641.6016235351562,0.0,0.0,0.0,0.9792299270629884,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394776463508606,-8717.0947265625,304.1571960449219,0.8118597865104675,0.494166761636734,0.4504911303520202,292.91815185546875,297.1499938964844,293.1499938964844,0.7118464112281799,-11365.1787109375,304.1377868652344,0.8695283532142639,0.6162367463111877,0.5880544185638428,292.8489074707031,297.1499938964844,293.1499938964844,0.7990813255310059,-9176.3720703125,304.1241149902344,0.8965807557106018,0.6759839653968811,0.4752078056335449,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2763671875,304.04443359375,0.9591429829597472,0.8133611679077148,0.7712948322296143,293.0789794921875,297.1499938964844,293.1499938964844,0.1383812576532364,-15084.0283203125,304.15142822265625,0.5642525553703308,0.1648635268211364,0.7798087000846863,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330531477928162,0.4307614266872406,0.4307614266872406,1.0,1.0,-3.68103551864624,1.210524320602417,2.4705111980438232,0.3842235803604126,0.0,0.0,1.0,300.2892150878906,309.0,51.247188568115234,-33399.0625,4731.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.306640625,30960.0,0.0,0.0,0.7925692200660706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877609729766846,1.787787675857544,-2.6783342036651447e-05,0.0,0.0008043569978326,0.0,0.0,641.6016235351562,0.0,0.0,0.0,0.9792299270629884,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.536911129951477,-8684.083984375,304.1590576171875,0.8093327879905701,0.4928417205810547,0.4494982659816742,292.9403686523437,297.1499938964844,293.1499938964844,0.7128741145133972,-11376.0751953125,304.14013671875,0.8681353330612183,0.6176002621650696,0.5895371437072754,292.8691101074219,297.1499938964844,293.1499938964844,0.8031939268112183,-9211.4736328125,304.1258850097656,0.8959993720054626,0.6795089840888977,0.477788358926773,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4423828125,304.0150146484375,0.9586620330810548,0.8180519938468933,0.7758407592773438,293.09002685546875,297.1499938964844,293.1499938964844,0.1378231048583984,-15033.5419921875,304.1518859863281,0.5621683597564697,0.1644204258918762,0.7785038352012634,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356017827987671,0.431396484375,0.431396484375,1.0,1.0,-3.688631296157837,1.2150731086730957,2.473558187484741,0.3870586454868316,0.0,0.0,1.0,303.77081298828125,312.0,41.94155883789063,-33557.96875,4775.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549377441406,307.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.447265625,32040.0,0.0,0.0,0.797669529914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892110347747805,1.7892378568649292,-2.6826810426427983e-05,0.0,0.000809533172287,0.0,0.0,643.1642456054688,0.0,0.0,0.0,0.9949507117271424,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.536911129951477,-8684.083984375,304.1590576171875,0.8093327879905701,0.4928417205810547,0.4494982659816742,292.9403686523437,297.1499938964844,293.1499938964844,0.7128741145133972,-11376.0751953125,304.14013671875,0.8681353330612183,0.6176002621650696,0.5895371437072754,292.8691101074219,297.1499938964844,293.1499938964844,0.8031939268112183,-9211.4736328125,304.1258850097656,0.8959993720054626,0.6795089840888977,0.477788358926773,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4423828125,304.0150146484375,0.9586620330810548,0.8180519938468933,0.7758407592773438,293.09002685546875,297.1499938964844,293.1499938964844,0.1378231048583984,-15033.5419921875,304.1518859863281,0.5621683597564697,0.1644204258918762,0.7785038352012634,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356017827987671,0.431396484375,0.431396484375,1.0,1.0,-3.688631296157837,1.2150731086730957,2.473558187484741,0.3870586454868316,0.0,0.0,1.0,303.77081298828125,312.0,41.94155883789063,-33557.96875,4775.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549377441406,307.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.447265625,32040.0,0.0,0.0,0.797669529914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892110347747805,1.7892378568649292,-2.6826810426427983e-05,0.0,0.000809533172287,0.0,0.0,643.1642456054688,0.0,0.0,0.0,0.9949507117271424,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328257083892822,-8631.029296875,304.1627197265625,0.8065385818481445,0.4911743402481079,0.4482123851776123,292.9620056152344,297.1499938964844,293.1499938964844,0.7119026780128479,-11360.974609375,304.1448669433594,0.8665119409561157,0.6185290813446045,0.5906409621238708,292.8886108398437,297.1499938964844,293.1499938964844,0.8052105903625488,-9226.796875,304.13037109375,0.8952019214630127,0.6826751232147217,0.4801256954669952,292.84814453125,297.1499938964844,293.1499938964844,1.0,-14869.2314453125,304.0027160644531,0.9579483866691588,0.8222534656524658,0.7800108790397644,293.1001281738281,297.1499938964844,293.1499938964844,0.1369071155786514,-14949.6767578125,304.1527404785156,0.5599366426467896,0.1638879179954528,0.7768287658691406,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.234375,1.0,0.7379089593887329,0.4320606291294098,0.4320606291294098,1.0,1.0,-3.6942293643951416,1.2189810276031494,2.475248336791992,0.3897046148777008,0.0,0.0,1.0,307.2756042480469,315.0,59.87151336669922,-33835.8359375,4813.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,31905.828125,32040.0,0.0,0.0,0.8027032613754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167626857757568,1.8167903423309328,-2.765937097137794e-05,0.0,0.0008146417676471,0.0,0.0,673.336181640625,0.0,0.0,0.0,0.995212733745575,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328257083892822,-8631.029296875,304.1627197265625,0.8065385818481445,0.4911743402481079,0.4482123851776123,292.9620056152344,297.1499938964844,293.1499938964844,0.7119026780128479,-11360.974609375,304.1448669433594,0.8665119409561157,0.6185290813446045,0.5906409621238708,292.8886108398437,297.1499938964844,293.1499938964844,0.8052105903625488,-9226.796875,304.13037109375,0.8952019214630127,0.6826751232147217,0.4801256954669952,292.84814453125,297.1499938964844,293.1499938964844,1.0,-14869.2314453125,304.0027160644531,0.9579483866691588,0.8222534656524658,0.7800108790397644,293.1001281738281,297.1499938964844,293.1499938964844,0.1369071155786514,-14949.6767578125,304.1527404785156,0.5599366426467896,0.1638879179954528,0.7768287658691406,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.234375,1.0,0.7379089593887329,0.4320606291294098,0.4320606291294098,1.0,1.0,-3.6942293643951416,1.2189810276031494,2.475248336791992,0.3897046148777008,0.0,0.0,1.0,307.2756042480469,315.0,59.87151336669922,-33835.8359375,4813.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,31905.828125,32040.0,0.0,0.0,0.8027032613754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167626857757568,1.8167903423309328,-2.765937097137794e-05,0.0,0.0008146417676471,0.0,0.0,673.336181640625,0.0,0.0,0.0,0.995212733745575,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292466878890991,-8585.400390625,304.1644287109375,0.8035053610801697,0.4892033338546753,0.4466482698917389,292.9829406738281,297.1499938964844,293.1499938964844,0.711506724357605,-11354.5703125,304.1472473144531,0.8646842837333679,0.6190426349639893,0.5913515686988831,292.9068908691406,297.1499938964844,293.1499938964844,0.8081016540527344,-9251.2822265625,304.132080078125,0.8942548632621765,0.6855838298797607,0.4822714924812317,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6943359375,303.98199462890625,0.9570497870445251,0.8261639475822449,0.7838367223739624,293.1094055175781,297.1499938964844,293.1499938964844,0.1361510455608368,-14881.833984375,304.153076171875,0.5575769543647766,0.1632689982652664,0.7747682929039001,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399718165397644,0.4327577352523803,0.4327577352523803,1.0,1.0,-3.69791030883789,1.2222931385040283,2.4756171703338623,0.3921715021133423,0.0,0.0,1.0,310.7659606933594,318.0,47.23331451416016,-33965.671875,4846.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.823974609375,307.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.162109375,32040.0,0.0,0.0,0.8072882890701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819730758666992,1.8197585344314573,-2.7749818400479853e-05,0.0,0.0008192950044758,0.0,0.0,676.6416015625,0.0,0.0,0.0,0.9966867566108704,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292466878890991,-8585.400390625,304.1644287109375,0.8035053610801697,0.4892033338546753,0.4466482698917389,292.9829406738281,297.1499938964844,293.1499938964844,0.711506724357605,-11354.5703125,304.1472473144531,0.8646842837333679,0.6190426349639893,0.5913515686988831,292.9068908691406,297.1499938964844,293.1499938964844,0.8081016540527344,-9251.2822265625,304.132080078125,0.8942548632621765,0.6855838298797607,0.4822714924812317,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6943359375,303.98199462890625,0.9570497870445251,0.8261639475822449,0.7838367223739624,293.1094055175781,297.1499938964844,293.1499938964844,0.1361510455608368,-14881.833984375,304.153076171875,0.5575769543647766,0.1632689982652664,0.7747682929039001,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399718165397644,0.4327577352523803,0.4327577352523803,1.0,1.0,-3.69791030883789,1.2222931385040283,2.4756171703338623,0.3921715021133423,0.0,0.0,1.0,310.7659606933594,318.0,47.23331451416016,-33965.671875,4846.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.823974609375,307.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.162109375,32040.0,0.0,0.0,0.8072882890701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819730758666992,1.8197585344314573,-2.7749818400479853e-05,0.0,0.0008192950044758,0.0,0.0,676.6416015625,0.0,0.0,0.0,0.9966867566108704,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273365378379822,-8561.0595703125,304.165283203125,0.8019273281097412,0.4881040155887604,0.445766270160675,292.99322509765625,297.1499938964844,293.1499938964844,0.7111133337020874,-11348.94921875,304.1484375,0.8637024164199829,0.6191363334655762,0.591555655002594,292.9156494140625,297.1499938964844,293.1499938964844,0.8094416260719299,-9262.6103515625,304.1329040527344,0.8937405943870544,0.6869441866874695,0.4832804501056671,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.3154296875,303.9721374511719,0.956562340259552,0.8280263543128967,0.7856677770614624,293.1137390136719,297.1499938964844,293.1499938964844,0.1357524842023849,-14846.1591796875,304.1532592773437,0.5563621520996094,0.1629321128129959,0.7736117839813232,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409185171127319,0.4331206679344177,0.4331206679344177,1.0,1.0,-3.699121236801148,1.2237613201141355,2.475359916687012,0.3933562338352203,0.0,0.0,1.0,312.49688720703125,318.0,44.28883361816406,-34027.5390625,4860.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753356933594,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.720703125,33120.0,0.0,0.0,0.8093733191490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820172905921936,1.8202006816864007,-2.7763306206907146e-05,0.0,0.000821411027573,0.0,0.0,677.135009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131286621094,297.1499938964844,293.1499938964844,0.5250973701477051,-8532.30859375,304.16656494140625,0.8003074526786804,0.48692786693573,0.4448183178901672,293.0033874511719,297.1499938964844,293.1499938964844,0.7102676033973694,-11337.388671875,304.1502685546875,0.8626755475997925,0.6191273331642151,0.5916645526885986,292.9241638183594,297.1499938964844,293.1499938964844,0.8103427290916443,-9269.759765625,304.1343688964844,0.8931964635848999,0.6882394552230835,0.4842470586299896,292.8840637207031,297.1499938964844,293.1499938964844,1.0,-14913.0166015625,303.9659729003906,0.956040382385254,0.8297964334487915,0.7874311804771423,293.1178894042969,297.1499938964844,293.1499938964844,0.1352781504392624,-14803.3447265625,304.1535339355469,0.555125892162323,0.1625789701938629,0.7723844647407532,288.29901123046875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.300048828125,1.0,0.741811990737915,0.43349489569664,0.43349489569664,1.0,1.0,-3.699920892715454,1.225111961364746,2.474808931350708,0.3945156037807464,0.0,0.0,1.0,314.2234802246094,321.0,49.60748672485352,-34117.0859375,4873.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9243469238281,307.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,32226.154296875,33120.0,0.0,0.0,0.8113834857940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.8258877992630005,-2.793706335069146e-05,0.0,0.0008234510896727,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.13043212890625,297.1499938964844,293.1499938964844,0.5207322835922241,-8476.6484375,304.1683349609375,0.7969369888305664,0.4843515455722809,0.442719429731369,293.02325439453125,297.1499938964844,293.1499938964844,0.7086692452430725,-11316.138671875,304.15283203125,0.860487163066864,0.6188127994537354,0.5915988087654114,292.94049072265625,297.1499938964844,293.1499938964844,0.812447726726532,-9287.3671875,304.1360778808594,0.8920155763626099,0.6906512379646301,0.4860516786575317,292.9010009765625,297.1499938964844,293.1499938964844,1.0,-14931.35546875,303.9506530761719,0.9548700451850892,0.8330986499786377,0.7907118201255798,293.1256103515625,297.1499938964844,293.1499938964844,0.1343935281038284,-14724.2021484375,304.15380859375,0.5525889992713928,0.1618259400129318,0.7697228789329529,288.3294372558594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231994628906,288.3304748535156,1.0,0.7434360384941101,0.4342791736125946,0.4342791736125946,1.0,1.0,-3.700234651565552,1.2274470329284668,2.472787618637085,0.3967494666576385,0.0,0.0,1.0,317.66607666015625,324.0,44.89731216430664,-34228.1875,4896.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02996826171875,307.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.8150197863578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008271414553746,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.13043212890625,297.1499938964844,293.1499938964844,0.5207322835922241,-8476.6484375,304.1683349609375,0.7969369888305664,0.4843515455722809,0.442719429731369,293.02325439453125,297.1499938964844,293.1499938964844,0.7086692452430725,-11316.138671875,304.15283203125,0.860487163066864,0.6188127994537354,0.5915988087654114,292.94049072265625,297.1499938964844,293.1499938964844,0.812447726726532,-9287.3671875,304.1360778808594,0.8920155763626099,0.6906512379646301,0.4860516786575317,292.9010009765625,297.1499938964844,293.1499938964844,1.0,-14931.35546875,303.9506530761719,0.9548700451850892,0.8330986499786377,0.7907118201255798,293.1256103515625,297.1499938964844,293.1499938964844,0.1343935281038284,-14724.2021484375,304.15380859375,0.5525889992713928,0.1618259400129318,0.7697228789329529,288.3294372558594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231994628906,288.3304748535156,1.0,0.7434360384941101,0.4342791736125946,0.4342791736125946,1.0,1.0,-3.700234651565552,1.2274470329284668,2.472787618637085,0.3967494666576385,0.0,0.0,1.0,317.66607666015625,324.0,44.89731216430664,-34228.1875,4896.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02996826171875,307.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.8150197863578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008271414553746,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1470031738281,297.1499938964844,293.1499938964844,0.5159224271774292,-8415.1943359375,304.17022705078125,0.7934150099754333,0.481485903263092,0.4403630793094635,293.0425109863281,297.1499938964844,293.1499938964844,0.706417441368103,-11286.7412109375,304.1556396484375,0.8581454753875732,0.6181145906448364,0.5911750197410583,292.9559020996094,297.1499938964844,293.1499938964844,0.8140808939933777,-9300.740234375,304.13800048828125,0.8907354474067688,0.6928281784057617,0.4876980781555176,292.91729736328125,297.1499938964844,293.1499938964844,1.0,-14945.6484375,303.9389953613281,0.953569769859314,0.8360951542854309,0.7937158346176147,293.13262939453125,297.1499938964844,293.1499938964844,0.1334391236305236,-14638.7236328125,304.1541442871094,0.5499886274337769,0.1610188633203506,0.7668187022209167,288.3619079589844,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1306457519531,288.3630065917969,1.0,0.744857132434845,0.4351065456867218,0.4351065456867218,1.0,1.0,-3.6989924907684326,1.2293373346328735,2.4696552753448486,0.3988811373710632,0.0,0.0,1.0,321.0819396972656,327.0,45.3735237121582,-34337.65625,4914.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1413879394531,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.8181597590446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008303281501866,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1470031738281,297.1499938964844,293.1499938964844,0.5159224271774292,-8415.1943359375,304.17022705078125,0.7934150099754333,0.481485903263092,0.4403630793094635,293.0425109863281,297.1499938964844,293.1499938964844,0.706417441368103,-11286.7412109375,304.1556396484375,0.8581454753875732,0.6181145906448364,0.5911750197410583,292.9559020996094,297.1499938964844,293.1499938964844,0.8140808939933777,-9300.740234375,304.13800048828125,0.8907354474067688,0.6928281784057617,0.4876980781555176,292.91729736328125,297.1499938964844,293.1499938964844,1.0,-14945.6484375,303.9389953613281,0.953569769859314,0.8360951542854309,0.7937158346176147,293.13262939453125,297.1499938964844,293.1499938964844,0.1334391236305236,-14638.7236328125,304.1541442871094,0.5499886274337769,0.1610188633203506,0.7668187022209167,288.3619079589844,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1306457519531,288.3630065917969,1.0,0.744857132434845,0.4351065456867218,0.4351065456867218,1.0,1.0,-3.6989924907684326,1.2293373346328735,2.4696552753448486,0.3988811373710632,0.0,0.0,1.0,321.0819396972656,327.0,45.3735237121582,-34337.65625,4914.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1413879394531,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.8181597590446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008303281501866,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5107254981994629,-8348.720703125,304.1721496582031,0.7897503972053528,0.4783746004104614,0.4377779364585876,293.0612487792969,297.1499938964844,293.1499938964844,0.7035447955131531,-11249.6708984375,304.1585388183594,0.855647087097168,0.617041289806366,0.5904021859169006,292.97125244140625,297.1499938964844,293.1499938964844,0.8151506781578064,-9309.0126953125,304.1402282714844,0.8893051147460938,0.6946340799331665,0.489122062921524,292.9332275390625,297.1499938964844,293.1499938964844,1.0,-14955.9658203125,303.930908203125,0.9521157741546632,0.838765561580658,0.79642254114151,293.1390380859375,297.1499938964844,293.1499938964844,0.1324253976345062,-14547.8408203125,304.1544494628906,0.547324538230896,0.1601591259241104,0.7636957168579102,288.3959350585937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.3970642089844,1.0,0.7460813522338867,0.4359434843063354,0.4359434843063354,1.0,1.0,-3.696166753768921,1.230671763420105,2.465495109558105,0.4008079171180725,0.0,0.0,1.0,324.489990234375,330.0,46.990047454833984,-34439.640625,4927.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2530212402344,307.7449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.8208535313606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008330619893968,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5107254981994629,-8348.720703125,304.1721496582031,0.7897503972053528,0.4783746004104614,0.4377779364585876,293.0612487792969,297.1499938964844,293.1499938964844,0.7035447955131531,-11249.6708984375,304.1585388183594,0.855647087097168,0.617041289806366,0.5904021859169006,292.97125244140625,297.1499938964844,293.1499938964844,0.8151506781578064,-9309.0126953125,304.1402282714844,0.8893051147460938,0.6946340799331665,0.489122062921524,292.9332275390625,297.1499938964844,293.1499938964844,1.0,-14955.9658203125,303.930908203125,0.9521157741546632,0.838765561580658,0.79642254114151,293.1390380859375,297.1499938964844,293.1499938964844,0.1324253976345062,-14547.8408203125,304.1544494628906,0.547324538230896,0.1601591259241104,0.7636957168579102,288.3959350585937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.3970642089844,1.0,0.7460813522338867,0.4359434843063354,0.4359434843063354,1.0,1.0,-3.696166753768921,1.230671763420105,2.465495109558105,0.4008079171180725,0.0,0.0,1.0,324.489990234375,330.0,46.990047454833984,-34439.640625,4927.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2530212402344,307.7449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.8208535313606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008330619893968,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5051991939544678,-8277.9755859375,304.1739501953125,0.7859665155410767,0.4750425815582275,0.4349966049194336,293.0794677734375,297.1499938964844,293.1499938964844,0.7000628113746643,-11205.0986328125,304.1614990234375,0.8529953360557556,0.6155911087989807,0.5892795920372009,292.986328125,297.1499938964844,293.1499938964844,0.8156025409698486,-9311.7470703125,304.1427307128906,0.8877080082893372,0.6961022019386292,0.490293025970459,292.9487609863281,297.1499938964844,293.1499938964844,1.0,-14962.3603515625,303.92633056640625,0.9505020380020142,0.8411005139350891,0.7988206148147583,293.1448974609375,297.1499938964844,293.1499938964844,0.1313528418540954,-14451.5908203125,304.1547546386719,0.5445950031280518,0.1592452079057693,0.7603405714035034,288.4312744140625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.43243408203125,1.0,0.7471073865890503,0.4368276298046112,0.4368276298046112,1.0,1.0,-3.691728830337525,1.2315417528152466,2.4601871967315674,0.4026239514350891,0.0,0.0,1.0,327.8906555175781,333.0,48.67921829223633,-34530.39453125,4936.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3617858886719,307.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.8231299519538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008353722514584,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5051991939544678,-8277.9755859375,304.1739501953125,0.7859665155410767,0.4750425815582275,0.4349966049194336,293.0794677734375,297.1499938964844,293.1499938964844,0.7000628113746643,-11205.0986328125,304.1614990234375,0.8529953360557556,0.6155911087989807,0.5892795920372009,292.986328125,297.1499938964844,293.1499938964844,0.8156025409698486,-9311.7470703125,304.1427307128906,0.8877080082893372,0.6961022019386292,0.490293025970459,292.9487609863281,297.1499938964844,293.1499938964844,1.0,-14962.3603515625,303.92633056640625,0.9505020380020142,0.8411005139350891,0.7988206148147583,293.1448974609375,297.1499938964844,293.1499938964844,0.1313528418540954,-14451.5908203125,304.1547546386719,0.5445950031280518,0.1592452079057693,0.7603405714035034,288.4312744140625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.43243408203125,1.0,0.7471073865890503,0.4368276298046112,0.4368276298046112,1.0,1.0,-3.691728830337525,1.2315417528152466,2.4601871967315674,0.4026239514350891,0.0,0.0,1.0,327.8906555175781,333.0,48.67921829223633,-34530.39453125,4936.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3617858886719,307.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.8231299519538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008353722514584,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5023102164268494,-8240.9501953125,304.17486572265625,0.7840282917022705,0.4732715487480163,0.433524876832962,293.0884704589844,297.1499938964844,293.1499938964844,0.6980925798416138,-11179.9814453125,304.1629638671875,0.8516119718551636,0.6147082448005676,0.5885803699493408,292.9936218261719,297.1499938964844,293.1499938964844,0.8156440258026123,-9311.5224609375,304.1439514160156,0.8868649005889893,0.6967389583587646,0.4908079206943512,292.9564208984375,297.1499938964844,293.1499938964844,1.0,-14964.162109375,303.9253234863281,0.949637234210968,0.8421420454978943,0.7999032139778137,293.14764404296875,297.1499938964844,293.1499938964844,0.1307975500822067,-14401.724609375,304.1549072265625,0.5432103276252747,0.158770278096199,0.7585830688476562,288.4493103027344,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4504699707031,1.0,0.7475480437278748,0.4372892081737518,0.4372892081737518,1.0,1.0,-3.688925266265869,1.231813907623291,2.457111358642578,0.4034982621669769,0.0,0.0,1.0,329.5863952636719,333.0,49.3871955871582,-34571.12890625,4938.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41461181640625,307.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.8241202235221863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008363772067241,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
