time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4993071258068084,-8202.39453125,304.17578125,0.7820396423339844,0.4713943898677826,0.4319735169410705,293.0975952148437,297.1499938964844,293.1499938964844,0.6959522366523743,-11152.72265625,304.1644897460937,0.8501784205436707,0.6136957406997681,0.5877726674079895,293.000732421875,297.1499938964844,293.1499938964844,0.8155801892280579,-9310.4033203125,304.1451721191406,0.8859923481941223,0.6973196864128113,0.4912840127944946,292.9640197753906,297.1499938964844,293.1499938964844,1.0,-14965.1005859375,303.925048828125,0.9487298727035522,0.8431044220924377,0.8009132742881775,293.1502380371094,297.1499938964844,293.1499938964844,0.1302323937416076,-14350.94140625,304.155029296875,0.5418123602867126,0.15828537940979,0.7567837238311768,288.467529296875,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4687194824219,1.0,0.7479413747787476,0.437765508890152,0.437765508890152,1.0,1.0,-3.685711145401001,1.2319737672805786,2.453737497329712,0.4043523073196411,0.0,0.0,1.0,331.2867736816406,336.0,50.05696105957031,-34608.58984375,4940.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4663391113281,307.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.8250213861465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008372918237,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4929403960704803,-8120.458984375,304.17779541015625,0.7779114246368408,0.4673949778079986,0.4286211431026459,293.11590576171875,297.1499938964844,293.1499938964844,0.6911160349845886,-11091.2080078125,304.167724609375,0.8471541404724121,0.6113086938858032,0.5858020782470703,293.01446533203125,297.1499938964844,293.1499938964844,0.8151369690895081,-9305.48828125,304.14752197265625,0.8841661810874939,0.698316216468811,0.4921217560768127,292.9789428710937,297.1499938964844,293.1499938964844,1.0,-14964.2939453125,303.92694091796875,0.9467886090278624,0.8447836637496948,0.802706778049469,293.1551513671875,297.1499938964844,293.1499938964844,0.1290736496448516,-14246.716796875,304.1552734375,0.5389838814735413,0.1572872996330261,0.7530655860900879,288.5046691894531,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5058898925781,1.0,0.748577892780304,0.4387633800506592,0.4387633800506592,1.0,1.0,-3.678001165390015,1.2319400310516355,2.446061134338379,0.4059858322143554,0.0,0.0,1.0,334.6917724609375,339.0,51.32651901245117,-34673.24609375,4939.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5662841796875,308.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.826553463935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.000838846724946,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4929403960704803,-8120.458984375,304.17779541015625,0.7779114246368408,0.4673949778079986,0.4286211431026459,293.11590576171875,297.1499938964844,293.1499938964844,0.6911160349845886,-11091.2080078125,304.167724609375,0.8471541404724121,0.6113086938858032,0.5858020782470703,293.01446533203125,297.1499938964844,293.1499938964844,0.8151369690895081,-9305.48828125,304.14752197265625,0.8841661810874939,0.698316216468811,0.4921217560768127,292.9789428710937,297.1499938964844,293.1499938964844,1.0,-14964.2939453125,303.92694091796875,0.9467886090278624,0.8447836637496948,0.802706778049469,293.1551513671875,297.1499938964844,293.1499938964844,0.1290736496448516,-14246.716796875,304.1552734375,0.5389838814735413,0.1572872996330261,0.7530655860900879,288.5046691894531,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5058898925781,1.0,0.748577892780304,0.4387633800506592,0.4387633800506592,1.0,1.0,-3.678001165390015,1.2319400310516355,2.446061134338379,0.4059858322143554,0.0,0.0,1.0,334.6917724609375,339.0,51.32651901245117,-34673.24609375,4939.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5662841796875,308.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.826553463935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.000838846724946,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4862807095050812,-8034.6357421875,304.1796264648437,0.773700475692749,0.463204562664032,0.4250694811344147,293.13385009765625,297.1499938964844,293.1499938964844,0.6856641173362732,-11022.0771484375,304.1708984375,0.8439949750900269,0.6085308790206909,0.583444356918335,293.0274963378906,297.1499938964844,293.1499938964844,0.8143097758293152,-9297.33984375,304.14971923828125,0.8822737336158752,0.6991058588027954,0.4928152561187744,292.9936218261719,297.1499938964844,293.1499938964844,1.0,-14960.1015625,303.9318542480469,0.944720447063446,0.8461398482322693,0.8041995167732239,293.1595764160156,297.1499938964844,293.1499938964844,0.1278836131095886,-14139.5322265625,304.155517578125,0.536145031452179,0.156257688999176,0.749203085899353,288.5423889160156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5436096191406,1.0,0.7490326762199402,0.439818799495697,0.439818799495697,1.0,1.0,-3.6688759326934814,1.2315298318862915,2.4373459815979004,0.4075482189655304,0.0,0.0,1.0,338.060546875,342.0,52.235748291015625,-34725.515625,4933.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614074707031,308.1158752441406,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.8293413519859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.00084167602472,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4862807095050812,-8034.6357421875,304.1796264648437,0.773700475692749,0.463204562664032,0.4250694811344147,293.13385009765625,297.1499938964844,293.1499938964844,0.6856641173362732,-11022.0771484375,304.1708984375,0.8439949750900269,0.6085308790206909,0.583444356918335,293.0274963378906,297.1499938964844,293.1499938964844,0.8143097758293152,-9297.33984375,304.14971923828125,0.8822737336158752,0.6991058588027954,0.4928152561187744,292.9936218261719,297.1499938964844,293.1499938964844,1.0,-14960.1015625,303.9318542480469,0.944720447063446,0.8461398482322693,0.8041995167732239,293.1595764160156,297.1499938964844,293.1499938964844,0.1278836131095886,-14139.5322265625,304.155517578125,0.536145031452179,0.156257688999176,0.749203085899353,288.5423889160156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5436096191406,1.0,0.7490326762199402,0.439818799495697,0.439818799495697,1.0,1.0,-3.6688759326934814,1.2315298318862915,2.4373459815979004,0.4075482189655304,0.0,0.0,1.0,338.060546875,342.0,52.235748291015625,-34725.515625,4933.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614074707031,308.1158752441406,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.8293413519859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.00084167602472,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4791856408119201,-7942.83935546875,304.1815795898437,0.7693378329277039,0.4587362408638,0.4213185310363769,293.1519775390625,297.1499938964844,293.1499938964844,0.67937833070755,-10942.2763671875,304.1744079589844,0.8406199812889099,0.605268120765686,0.5806863307952881,293.04058837890625,297.1499938964844,293.1499938964844,0.8127752542495728,-9282.76171875,304.1523742675781,0.8802012801170349,0.6995538473129272,0.4933168292045593,293.0088806152344,297.1499938964844,293.1499938964844,1.0,-14949.4677734375,303.9425964355469,0.9423867464065552,0.8470101952552795,0.8053115606307983,293.16436767578125,297.1499938964844,293.1499938964844,0.1265448033809662,-14018.505859375,304.1559143066406,0.533126175403595,0.1550422459840774,0.7448212504386902,288.5851135253906,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5865783691406,1.0,0.7492809295654297,0.4409676194190979,0.4409676194190979,1.0,1.0,-3.6577181816101074,1.2306005954742432,2.4271175861358643,0.409065842628479,0.0,0.0,1.0,341.5119934082031,345.0,58.20392227172852,-34785.7421875,4923.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77459716796875,308.22119140625,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.8305754065513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008429284207522,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4791856408119201,-7942.83935546875,304.1815795898437,0.7693378329277039,0.4587362408638,0.4213185310363769,293.1519775390625,297.1499938964844,293.1499938964844,0.67937833070755,-10942.2763671875,304.1744079589844,0.8406199812889099,0.605268120765686,0.5806863307952881,293.04058837890625,297.1499938964844,293.1499938964844,0.8127752542495728,-9282.76171875,304.1523742675781,0.8802012801170349,0.6995538473129272,0.4933168292045593,293.0088806152344,297.1499938964844,293.1499938964844,1.0,-14949.4677734375,303.9425964355469,0.9423867464065552,0.8470101952552795,0.8053115606307983,293.16436767578125,297.1499938964844,293.1499938964844,0.1265448033809662,-14018.505859375,304.1559143066406,0.533126175403595,0.1550422459840774,0.7448212504386902,288.5851135253906,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5865783691406,1.0,0.7492809295654297,0.4409676194190979,0.4409676194190979,1.0,1.0,-3.6577181816101074,1.2306005954742432,2.4271175861358643,0.409065842628479,0.0,0.0,1.0,341.5119934082031,345.0,58.20392227172852,-34785.7421875,4923.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77459716796875,308.22119140625,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.8305754065513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008429284207522,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4716278314590454,-7844.689453125,304.18365478515625,0.7647425532341003,0.4539915025234222,0.4173068404197693,293.1702880859375,297.1499938964844,293.1499938964844,0.6722190380096436,-10851.333984375,304.17822265625,0.8369423747062683,0.6015081405639648,0.5774499773979187,293.0537414550781,297.1499938964844,293.1499938964844,0.8104897737503052,-9261.4599609375,304.1553955078125,0.877856433391571,0.6996611952781677,0.4935701489448547,293.0250244140625,297.1499938964844,293.1499938964844,1.0,-14931.6796875,303.9598388671875,0.939646542072296,0.8473168611526489,0.8058968782424927,293.1697082519531,297.1499938964844,293.1499938964844,0.1249554753303527,-13874.63671875,304.1565856933594,0.5297287702560425,0.1535951793193817,0.7393625974655151,288.631591796875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6331481933594,1.0,0.7492290139198303,0.4422427117824554,0.4422427117824554,1.0,1.0,-3.643443107604981,1.228842854499817,2.414600133895874,0.4104309976100921,0.0,0.0,1.0,345.1058044433594,348.0,63.15069961547852,-34823.3203125,4904.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88214111328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.831424355506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008437900105491,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4716278314590454,-7844.689453125,304.18365478515625,0.7647425532341003,0.4539915025234222,0.4173068404197693,293.1702880859375,297.1499938964844,293.1499938964844,0.6722190380096436,-10851.333984375,304.17822265625,0.8369423747062683,0.6015081405639648,0.5774499773979187,293.0537414550781,297.1499938964844,293.1499938964844,0.8104897737503052,-9261.4599609375,304.1553955078125,0.877856433391571,0.6996611952781677,0.4935701489448547,293.0250244140625,297.1499938964844,293.1499938964844,1.0,-14931.6796875,303.9598388671875,0.939646542072296,0.8473168611526489,0.8058968782424927,293.1697082519531,297.1499938964844,293.1499938964844,0.1249554753303527,-13874.63671875,304.1565856933594,0.5297287702560425,0.1535951793193817,0.7393625974655151,288.631591796875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6331481933594,1.0,0.7492290139198303,0.4422427117824554,0.4422427117824554,1.0,1.0,-3.643443107604981,1.228842854499817,2.414600133895874,0.4104309976100921,0.0,0.0,1.0,345.1058044433594,348.0,63.15069961547852,-34823.3203125,4904.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88214111328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.831424355506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008437900105491,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4677276313304901,-7793.9384765625,304.1846008300781,0.7624174952507019,0.4515440762042999,0.415229320526123,293.1793212890625,297.1499938964844,293.1499938964844,0.6683674454689026,-10802.4482421875,304.1800537109375,0.8350438475608826,0.5994711518287659,0.5756784677505493,293.0601501464844,297.1499938964844,293.1499938964844,0.8091284036636353,-9248.927734375,304.1568908691406,0.876644492149353,0.6996192336082458,0.4936269521713257,293.033203125,297.1499938964844,293.1499938964844,1.0,-14920.5361328125,303.9704895019531,0.9381885528564452,0.8472838401794434,0.8060102462768555,293.1723937988281,297.1499938964844,293.1499938964844,0.1240983381867408,-13796.966796875,304.1569519042969,0.527963399887085,0.1528179943561554,0.7363578081130981,288.65576171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6573486328125,1.0,0.7490948438644409,0.4429213106632232,0.4429213106632232,1.0,1.0,-3.6354031562805176,1.2277300357818604,2.407673120498657,0.4110710620880127,0.0,0.0,1.0,346.8907470703125,348.0,65.06462097167969,-34835.58203125,4892.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,308.37432861328125,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.8365007638931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008489419124089,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4636137783527374,-7740.1640625,304.185791015625,0.7600910067558289,0.449056476354599,0.4131148755550384,293.188232421875,297.1499938964844,293.1499938964844,0.6641546487808228,-10748.7666015625,304.1822814941406,0.8331223130226135,0.5973469018936157,0.5738229751586914,293.0664367675781,297.1499938964844,293.1499938964844,0.8073939085006714,-9232.8935546875,304.1587829589844,0.8754227161407471,0.6995229721069336,0.4936464130878448,293.04150390625,297.1499938964844,293.1499938964844,1.0,-14905.767578125,303.98443603515625,0.9366925954818726,0.8471348285675049,0.8060209155082703,293.1750183105469,297.1499938964844,293.1499938964844,0.1231744065880775,-13712.8466796875,304.1573791503906,0.526183009147644,0.1520183235406875,0.7332393527030945,288.684814453125,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.18084716796875,288.6869506835937,1.0,0.7489018440246582,0.4436242878437042,0.4436242878437042,1.0,1.0,-3.6269125938415527,1.2265055179595947,2.400407075881958,0.4116951823234558,0.0,0.0,1.0,348.6568603515625,351.0,74.01929473876953,-34880.8828125,4879.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,308.4544982910156,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.8372663855552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008497189264744,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4550164937973022,-7627.44970703125,304.18817138671875,0.755429744720459,0.4439587891101837,0.4087744951248169,293.2055969238281,297.1499938964844,293.1499938964844,0.6550226211547852,-10632.423828125,304.18670654296875,0.8292052745819092,0.5928565263748169,0.5698725581169128,293.0786437988281,297.1499938964844,293.1499938964844,0.803202211856842,-9194.4716796875,304.1628112792969,0.8729396462440491,0.6991588473320007,0.4935657978057861,293.05865478515625,297.1499938964844,293.1499938964844,1.0,-14868.822265625,304.019287109375,0.9335455894470216,0.8464064598083496,0.8056550025939941,293.1800842285156,297.1499938964844,293.1499938964844,0.1212117597460746,-13533.5634765625,304.1581726074219,0.5225899815559387,0.1503568142652511,0.7267104983329773,288.75048828125,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.752685546875,1.0,0.7483406662940979,0.4451025128364563,0.4451025128364563,1.0,1.0,-3.608548641204834,1.223702311515808,2.3848462104797363,0.4128854274749756,0.0,0.0,1.0,352.142578125,354.0,86.27711486816406,-34952.1015625,4848.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.6074523925781,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.8383883833885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008508576429449,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4550164937973022,-7627.44970703125,304.18817138671875,0.755429744720459,0.4439587891101837,0.4087744951248169,293.2055969238281,297.1499938964844,293.1499938964844,0.6550226211547852,-10632.423828125,304.18670654296875,0.8292052745819092,0.5928565263748169,0.5698725581169128,293.0786437988281,297.1499938964844,293.1499938964844,0.803202211856842,-9194.4716796875,304.1628112792969,0.8729396462440491,0.6991588473320007,0.4935657978057861,293.05865478515625,297.1499938964844,293.1499938964844,1.0,-14868.822265625,304.019287109375,0.9335455894470216,0.8464064598083496,0.8056550025939941,293.1800842285156,297.1499938964844,293.1499938964844,0.1212117597460746,-13533.5634765625,304.1581726074219,0.5225899815559387,0.1503568142652511,0.7267104983329773,288.75048828125,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.752685546875,1.0,0.7483406662940979,0.4451025128364563,0.4451025128364563,1.0,1.0,-3.608548641204834,1.223702311515808,2.3848462104797363,0.4128854274749756,0.0,0.0,1.0,352.142578125,354.0,86.27711486816406,-34952.1015625,4848.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.6074523925781,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.8383883833885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008508576429449,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4462618827819824,-7512.4111328125,304.1900329589844,0.7507773637771606,0.4387203752994537,0.4043034613132477,293.2221374511719,297.1499938964844,293.1499938964844,0.6454523801803589,-10510.7685546875,304.1903991699219,0.8252087831497192,0.5880928635597229,0.5656551718711853,293.0903015136719,297.1499938964844,293.1499938964844,0.7985857129096985,-9152.7138671875,304.1662292480469,0.8704246282577515,0.6986001133918762,0.4933452904224396,293.0760803222656,297.1499938964844,293.1499938964844,1.0,-14826.8583984375,304.05865478515625,0.930222988128662,0.8451882600784302,0.8048118948936462,293.1848449707031,297.1499938964844,293.1499938964844,0.1191909164190292,-13348.58984375,304.1588134765625,0.5189830660820007,0.1486265808343887,0.719856858253479,288.8168029785156,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.1986389160156,288.8190002441406,1.0,0.747574508190155,0.4466709494590759,0.4466709494590759,1.0,1.0,-3.588573217391968,1.220486044883728,2.36808705329895,0.4140017628669739,0.0,0.0,1.0,355.5629272460937,357.0,90.55807495117188,-34999.265625,4812.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,308.7494812011719,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.8438316583633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008563818410038,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4462618827819824,-7512.4111328125,304.1900329589844,0.7507773637771606,0.4387203752994537,0.4043034613132477,293.2221374511719,297.1499938964844,293.1499938964844,0.6454523801803589,-10510.7685546875,304.1903991699219,0.8252087831497192,0.5880928635597229,0.5656551718711853,293.0903015136719,297.1499938964844,293.1499938964844,0.7985857129096985,-9152.7138671875,304.1662292480469,0.8704246282577515,0.6986001133918762,0.4933452904224396,293.0760803222656,297.1499938964844,293.1499938964844,1.0,-14826.8583984375,304.05865478515625,0.930222988128662,0.8451882600784302,0.8048118948936462,293.1848449707031,297.1499938964844,293.1499938964844,0.1191909164190292,-13348.58984375,304.1588134765625,0.5189830660820007,0.1486265808343887,0.719856858253479,288.8168029785156,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.1986389160156,288.8190002441406,1.0,0.747574508190155,0.4466709494590759,0.4466709494590759,1.0,1.0,-3.588573217391968,1.220486044883728,2.36808705329895,0.4140017628669739,0.0,0.0,1.0,355.5629272460937,357.0,90.55807495117188,-34999.265625,4812.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,308.7494812011719,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.8438316583633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008563818410038,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.4370192289352417,-7390.19384765625,304.1921081542969,0.7461413741111755,0.4333519637584686,0.3997154533863067,293.23785400390625,297.1499938964844,293.1499938964844,0.6349959969520569,-10377.3662109375,304.1943664550781,0.8211256861686707,0.5830765962600708,0.5611996650695801,293.1014404296875,297.1499938964844,293.1499938964844,0.792965292930603,-9101.8330078125,304.1701965332031,0.8678862452507019,0.697857141494751,0.492998868227005,293.09375,297.1499938964844,293.1499938964844,1.0,-14774.49609375,304.1075134277344,0.9267483353614808,0.8434816598892212,0.8035297393798828,293.1893005371094,297.1499938964844,293.1499938964844,0.1170301735401153,-13149.560546875,304.15948486328125,0.5153849124908447,0.1468410640954971,0.7127437591552734,288.8949584960937,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.207763671875,288.8976745605469,1.0,0.7466322779655457,0.4483247995376587,0.4483247995376587,1.0,1.0,-3.567179203033448,1.2169020175933838,2.3502771854400635,0.4150499403476715,0.0,0.0,1.0,358.9288635253906,360.0,105.05233764648438,-35095.0390625,4773.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,308.9408264160156,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.8451371788978577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008577068219892,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.4370192289352417,-7390.19384765625,304.1921081542969,0.7461413741111755,0.4333519637584686,0.3997154533863067,293.23785400390625,297.1499938964844,293.1499938964844,0.6349959969520569,-10377.3662109375,304.1943664550781,0.8211256861686707,0.5830765962600708,0.5611996650695801,293.1014404296875,297.1499938964844,293.1499938964844,0.792965292930603,-9101.8330078125,304.1701965332031,0.8678862452507019,0.697857141494751,0.492998868227005,293.09375,297.1499938964844,293.1499938964844,1.0,-14774.49609375,304.1075134277344,0.9267483353614808,0.8434816598892212,0.8035297393798828,293.1893005371094,297.1499938964844,293.1499938964844,0.1170301735401153,-13149.560546875,304.15948486328125,0.5153849124908447,0.1468410640954971,0.7127437591552734,288.8949584960937,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.207763671875,288.8976745605469,1.0,0.7466322779655457,0.4483247995376587,0.4483247995376587,1.0,1.0,-3.567179203033448,1.2169020175933838,2.3502771854400635,0.4150499403476715,0.0,0.0,1.0,358.9288635253906,360.0,105.05233764648438,-35095.0390625,4773.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,308.9408264160156,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.8451371788978577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008577068219892,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4276213347911834,-7265.4814453125,304.1936950683594,0.7415149807929993,0.4278627634048462,0.395016074180603,293.2528076171875,297.1499938964844,293.1499938964844,0.6241119503974915,-10238.498046875,304.1976928710937,0.8169234395027161,0.5778139233589172,0.556509792804718,293.1120300292969,297.1499938964844,293.1499938964844,0.7868601083755493,-9047.001953125,304.1736145019531,0.8653171062469482,0.6969347596168518,0.4925257265567779,293.1112670898437,297.1499938964844,293.1499938964844,0.9971386790275574,-14701.625,304.1466979980469,0.9231106042861938,0.841345489025116,0.8017813563346863,293.19342041015625,297.1499938964844,293.1499938964844,0.1148256361484527,-12945.8125,304.15997314453125,0.5118051767349243,0.1450082212686538,0.7054123282432556,288.9755859375,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2170104980469,288.978271484375,1.0,0.7455270290374756,0.4500612914562225,0.4500612914562225,1.0,1.0,-3.54439377784729,1.2129416465759275,2.3314521312713623,0.4160111844539642,0.0,0.0,1.0,362.2565307617188,363.0,109.91504669189452,-35159.81640625,4729.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177734375,309.11541748046875,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.8458660840988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008584465249441,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4276213347911834,-7265.4814453125,304.1936950683594,0.7415149807929993,0.4278627634048462,0.395016074180603,293.2528076171875,297.1499938964844,293.1499938964844,0.6241119503974915,-10238.498046875,304.1976928710937,0.8169234395027161,0.5778139233589172,0.556509792804718,293.1120300292969,297.1499938964844,293.1499938964844,0.7868601083755493,-9047.001953125,304.1736145019531,0.8653171062469482,0.6969347596168518,0.4925257265567779,293.1112670898437,297.1499938964844,293.1499938964844,0.9971386790275574,-14701.625,304.1466979980469,0.9231106042861938,0.841345489025116,0.8017813563346863,293.19342041015625,297.1499938964844,293.1499938964844,0.1148256361484527,-12945.8125,304.15997314453125,0.5118051767349243,0.1450082212686538,0.7054123282432556,288.9755859375,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2170104980469,288.978271484375,1.0,0.7455270290374756,0.4500612914562225,0.4500612914562225,1.0,1.0,-3.54439377784729,1.2129416465759275,2.3314521312713623,0.4160111844539642,0.0,0.0,1.0,362.2565307617188,363.0,109.91504669189452,-35159.81640625,4729.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177734375,309.11541748046875,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.8458660840988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008584465249441,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4229260385036468,-7203.01708984375,304.1943054199219,0.7392218708992004,0.4250791072845459,0.3926290869712829,293.260009765625,297.1499938964844,293.1499938964844,0.618600070476532,-10168.16015625,304.19903564453125,0.8147876262664795,0.5750976204872131,0.5540826320648193,293.1171264648437,297.1499938964844,293.1499938964844,0.7837333679199219,-9019.0849609375,304.17498779296875,0.8640448451042175,0.6964152455329895,0.4922467768192291,293.11871337890625,297.1499938964844,293.1499938964844,0.9935067892074584,-14654.291015625,304.15386962890625,0.9213435053825378,0.8403715491294861,0.8009181618690491,293.1953430175781,297.1499938964844,293.1499938964844,0.1137230768799781,-12843.71484375,304.1601867675781,0.510039210319519,0.1440789550542831,0.7016748785972595,289.01519775390625,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0178527832031,1.0,0.7449313402175903,0.4509552717208862,0.4509552717208862,1.0,1.0,-3.532732963562012,1.2108983993530271,2.3218345642089844,0.4164759814739227,0.0,0.0,1.0,363.8776245117188,363.0,110.0154266357422,-35183.01953125,4707.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023681640625,309.1969299316406,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.8508372902870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008634916739538,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4181037843227386,-7138.58154296875,304.19500732421875,0.7369425296783447,0.4222714006900787,0.3902187645435333,293.2670288085937,297.1499938964844,293.1499938964844,0.6128588914871216,-10094.6083984375,304.2005615234375,0.8126248717308044,0.5723262429237366,0.5516023635864258,293.1221008300781,297.1499938964844,293.1499938964844,0.7803301811218262,-8988.552734375,304.1766357421875,0.8627839684486389,0.6958574056625366,0.4919410347938537,293.1254272460937,297.1499938964844,293.1499938964844,0.9895339012145996,-14603.9462890625,304.1603698730469,0.9196442365646362,0.8394497632980347,0.8001264333724976,293.1972045898437,297.1499938964844,293.1499938964844,0.1125872209668159,-12738.09765625,304.160400390625,0.5082940459251404,0.1431444138288498,0.6979035139083862,289.0584716796875,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0616149902344,1.0,0.7443174719810486,0.4518644213676452,0.4518644213676452,1.0,1.0,-3.520993232727051,1.20884370803833,2.3121495246887207,0.4169436693191528,0.0,0.0,1.0,365.4694213867188,366.0,116.41082000732422,-35236.671875,4684.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9172058105469,309.3048400878906,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.8514693379402161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.000864133122377,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4083271324634552,-7007.42822265625,304.1962890625,0.7323940396308899,0.416587233543396,0.3853332698345184,293.2805480957031,297.1499938964844,293.1499938964844,0.6010277271270752,-9942.6943359375,304.2033996582031,0.8081651329994202,0.5666162967681885,0.546482503414154,293.1316833496094,297.1499938964844,293.1499938964844,0.773089587688446,-8923.69140625,304.1798095703125,0.8602641820907593,0.6946207880973816,0.4912449419498443,293.1375427246094,297.1499938964844,293.1499938964844,0.9809361100196838,-14498.52734375,304.171142578125,0.916343629360199,0.8376122117042542,0.7985939383506775,293.2005615234375,297.1499938964844,293.1499938964844,0.1102891489863395,-12523.62890625,304.1607360839844,0.5048537254333496,0.1412630528211593,0.6902952194213867,289.1492919921875,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1523132324219,1.0,0.7430400252342224,0.4537283182144165,0.4537283182144165,1.0,1.0,-3.4971258640289307,1.2046386003494265,2.292487144470215,0.4178614318370819,0.0,0.0,1.0,368.6156005859375,369.0,122.97338104248048,-35319.74609375,4637.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12799072265625,309.50469970703125,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.8522581458091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008649337105453,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4083271324634552,-7007.42822265625,304.1962890625,0.7323940396308899,0.416587233543396,0.3853332698345184,293.2805480957031,297.1499938964844,293.1499938964844,0.6010277271270752,-9942.6943359375,304.2033996582031,0.8081651329994202,0.5666162967681885,0.546482503414154,293.1316833496094,297.1499938964844,293.1499938964844,0.773089587688446,-8923.69140625,304.1798095703125,0.8602641820907593,0.6946207880973816,0.4912449419498443,293.1375427246094,297.1499938964844,293.1499938964844,0.9809361100196838,-14498.52734375,304.171142578125,0.916343629360199,0.8376122117042542,0.7985939383506775,293.2005615234375,297.1499938964844,293.1499938964844,0.1102891489863395,-12523.62890625,304.1607360839844,0.5048537254333496,0.1412630528211593,0.6902952194213867,289.1492919921875,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1523132324219,1.0,0.7430400252342224,0.4537283182144165,0.4537283182144165,1.0,1.0,-3.4971258640289307,1.2046386003494265,2.292487144470215,0.4178614318370819,0.0,0.0,1.0,368.6156005859375,369.0,122.97338104248048,-35319.74609375,4637.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12799072265625,309.50469970703125,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.8522581458091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008649337105453,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3986717760562897,-6877.39013671875,304.1969299316406,0.7278345227241516,0.4108299314975738,0.3803772926330566,293.2933959960937,297.1499938964844,293.1499938964844,0.5891581773757935,-9790.0625,304.2053527832031,0.8034877181053162,0.5607039928436279,0.5411671996116638,293.1407165527344,297.1499938964844,293.1499938964844,0.7657930850982666,-8858.716796875,304.1820068359375,0.8577403426170349,0.6932483315467834,0.4904504120349884,293.1484375,297.1499938964844,293.1499938964844,0.9720597863197328,-14393.0595703125,304.1788024902344,0.9131155610084534,0.8357125520706177,0.7970196604728699,293.20361328125,297.1499938964844,293.1499938964844,0.1080314815044403,-12312.3095703125,304.1609191894531,0.5014689564704895,0.1393665075302124,0.6826167106628418,289.2366027832031,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.243896484375,289.239501953125,1.0,0.7417030334472656,0.4556500613689422,0.4556500613689422,1.0,1.0,-3.472686052322388,1.200271725654602,2.272414445877075,0.4187316000461578,0.0,0.0,1.0,371.738525390625,372.0,121.57305908203124,-35372.546875,4590.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31402587890625,309.68377685546875,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.8573014140129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.000870051968377,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3986717760562897,-6877.39013671875,304.1969299316406,0.7278345227241516,0.4108299314975738,0.3803772926330566,293.2933959960937,297.1499938964844,293.1499938964844,0.5891581773757935,-9790.0625,304.2053527832031,0.8034877181053162,0.5607039928436279,0.5411671996116638,293.1407165527344,297.1499938964844,293.1499938964844,0.7657930850982666,-8858.716796875,304.1820068359375,0.8577403426170349,0.6932483315467834,0.4904504120349884,293.1484375,297.1499938964844,293.1499938964844,0.9720597863197328,-14393.0595703125,304.1788024902344,0.9131155610084534,0.8357125520706177,0.7970196604728699,293.20361328125,297.1499938964844,293.1499938964844,0.1080314815044403,-12312.3095703125,304.1609191894531,0.5014689564704895,0.1393665075302124,0.6826167106628418,289.2366027832031,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.243896484375,289.239501953125,1.0,0.7417030334472656,0.4556500613689422,0.4556500613689422,1.0,1.0,-3.472686052322388,1.200271725654602,2.272414445877075,0.4187316000461578,0.0,0.0,1.0,371.738525390625,372.0,121.57305908203124,-35372.546875,4590.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31402587890625,309.68377685546875,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.8573014140129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.000870051968377,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3888106942176819,-6743.5810546875,304.1977233886719,0.7232292890548706,0.405008316040039,0.3753628134727478,293.3055725097656,297.1499938964844,293.1499938964844,0.5767867565155029,-9629.9462890625,304.20751953125,0.7987011671066284,0.5545985102653503,0.5356705784797668,293.1492919921875,297.1499938964844,293.1499938964844,0.7578434944152832,-8787.546875,304.1846008300781,0.8552115559577942,0.6917432546615601,0.4895665645599365,293.1585388183594,297.1499938964844,293.1499938964844,0.9622028470039368,-14277.4228515625,304.18560791015625,0.909946084022522,0.8337080478668213,0.7953588366508484,293.2063293457031,297.1499938964844,293.1499938964844,0.1057204380631446,-12094.57421875,304.1611328125,0.4981263279914856,0.1374549120664596,0.6748723387718201,289.33209228515625,291.1499938964844,252.640625,251.9685516357422,279.16949462890625,293.2524719238281,289.3354797363281,1.0,0.7403122782707214,0.4576268494129181,0.4576268494129181,1.0,1.0,-3.4476680755615234,1.195725440979004,2.2519426345825195,0.4195406138896942,0.0,0.0,1.0,374.8508605957031,375.0,130.94400024414062,-35467.28515625,4541.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.546630859375,309.904052734375,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.8581666350364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008709300309419,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3888106942176819,-6743.5810546875,304.1977233886719,0.7232292890548706,0.405008316040039,0.3753628134727478,293.3055725097656,297.1499938964844,293.1499938964844,0.5767867565155029,-9629.9462890625,304.20751953125,0.7987011671066284,0.5545985102653503,0.5356705784797668,293.1492919921875,297.1499938964844,293.1499938964844,0.7578434944152832,-8787.546875,304.1846008300781,0.8552115559577942,0.6917432546615601,0.4895665645599365,293.1585388183594,297.1499938964844,293.1499938964844,0.9622028470039368,-14277.4228515625,304.18560791015625,0.909946084022522,0.8337080478668213,0.7953588366508484,293.2063293457031,297.1499938964844,293.1499938964844,0.1057204380631446,-12094.57421875,304.1611328125,0.4981263279914856,0.1374549120664596,0.6748723387718201,289.33209228515625,291.1499938964844,252.640625,251.9685516357422,279.16949462890625,293.2524719238281,289.3354797363281,1.0,0.7403122782707214,0.4576268494129181,0.4576268494129181,1.0,1.0,-3.4476680755615234,1.195725440979004,2.2519426345825195,0.4195406138896942,0.0,0.0,1.0,374.8508605957031,375.0,130.94400024414062,-35467.28515625,4541.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.546630859375,309.904052734375,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.8581666350364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008709300309419,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3790255188941955,-6610.1005859375,304.1981201171875,0.718527615070343,0.3991322815418243,0.3702958524227142,293.3171691894531,297.1499938964844,293.1499938964844,0.5643107295036316,-9467.91015625,304.2091369628906,0.7938356399536133,0.5483049750328064,0.5299938321113586,293.157470703125,297.1499938964844,293.1499938964844,0.7497162222862244,-8714.9345703125,304.18658447265625,0.8526718616485596,0.6901057362556458,0.4885888993740082,293.1679382324219,297.1499938964844,293.1499938964844,0.9519776105880736,-14159.0986328125,304.19073486328125,0.9068346619606018,0.8315809369087219,0.7935830354690552,293.20880126953125,297.1499938964844,293.1499938964844,0.1034300401806831,-11877.908203125,304.1612243652344,0.4948078393936157,0.1355282515287399,0.6670620441436768,289.4271850585937,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608947753906,289.4304504394531,1.0,0.7388681769371033,0.4596560299396515,0.4596560299396515,1.0,1.0,-3.422040700912476,1.1909735202789309,2.231067180633545,0.4202703535556793,0.0,0.0,1.0,377.9591064453125,378.0,131.5028076171875,-35527.84375,4490.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7516784667969,310.10113525390625,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.8584269881248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008711942937225,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3790255188941955,-6610.1005859375,304.1981201171875,0.718527615070343,0.3991322815418243,0.3702958524227142,293.3171691894531,297.1499938964844,293.1499938964844,0.5643107295036316,-9467.91015625,304.2091369628906,0.7938356399536133,0.5483049750328064,0.5299938321113586,293.157470703125,297.1499938964844,293.1499938964844,0.7497162222862244,-8714.9345703125,304.18658447265625,0.8526718616485596,0.6901057362556458,0.4885888993740082,293.1679382324219,297.1499938964844,293.1499938964844,0.9519776105880736,-14159.0986328125,304.19073486328125,0.9068346619606018,0.8315809369087219,0.7935830354690552,293.20880126953125,297.1499938964844,293.1499938964844,0.1034300401806831,-11877.908203125,304.1612243652344,0.4948078393936157,0.1355282515287399,0.6670620441436768,289.4271850585937,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608947753906,289.4304504394531,1.0,0.7388681769371033,0.4596560299396515,0.4596560299396515,1.0,1.0,-3.422040700912476,1.1909735202789309,2.231067180633545,0.4202703535556793,0.0,0.0,1.0,377.9591064453125,378.0,131.5028076171875,-35527.84375,4490.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7516784667969,310.10113525390625,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.8584269881248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008711942937225,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3742094337940216,-6544.15869140625,304.1981201171875,0.7161239981651306,0.3961792588233948,0.3677475452423095,293.3227233886719,297.1499938964844,293.1499938964844,0.558104395866394,-9387.103515625,304.20965576171875,0.7913792729377747,0.5450931787490845,0.5270928144454956,293.1613464355469,297.1499938964844,293.1499938964844,0.7456766366958618,-8678.921875,304.187255859375,0.851402223110199,0.6892440319061279,0.4880692958831787,293.1723937988281,297.1499938964844,293.1499938964844,0.946851372718811,-14100.2880859375,304.192626953125,0.9053104519844056,0.830477237701416,0.7926563024520874,293.2099304199219,297.1499938964844,293.1499938964844,0.1023033931851387,-11771.06640625,304.1612548828125,0.4931523203849792,0.1345598250627517,0.6631330847740173,289.47314453125,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2650146484375,289.476318359375,1.0,0.7381277084350586,0.4606887102127075,0.4606887102127075,1.0,1.0,-3.4090218544006348,1.1885231733322144,2.220498561859131,0.4206035435199737,0.0,0.0,1.0,379.50885009765625,378.0,129.81375122070312,-35546.765625,4465.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8448791503906,310.1918334960937,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.8631511330604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008759886841289,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
