time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.369320273399353,-6476.88623046875,304.1982727050781,0.7136730551719666,0.393218070268631,0.3651914298534393,293.3281555175781,297.1499938964844,293.1499938964844,0.5517424941062927,-9303.865234375,304.2103881835937,0.7889105677604675,0.5418412089347839,0.5241538882255554,293.1651611328125,297.1499938964844,293.1499938964844,0.7414219379425049,-8640.7578125,304.188232421875,0.8501343727111816,0.6883546113967896,0.487531304359436,293.1766967773437,297.1499938964844,293.1499938964844,0.941441774368286,-14038.01953125,304.1947326660156,0.9038117527961732,0.8293465971946716,0.7917060852050781,293.21099853515625,297.1499938964844,293.1499938964844,0.1011548042297363,-11661.6796875,304.1612854003906,0.4914955496788025,0.1335884183645248,0.6591906547546387,289.5223388671875,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.2690734863281,289.5260314941406,1.0,0.7373767495155334,0.4617327451705932,0.4617327451705932,1.0,1.0,-3.395881414413452,1.186025857925415,2.209855556488037,0.420915812253952,0.0,0.0,1.0,381.0554504394531,381.0,134.7620086669922,-35593.9765625,4439.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9672241210937,310.3080444335937,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.8635355234146118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008763787918724,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3595241010189056,-6341.39501953125,304.198486328125,0.7085757851600647,0.3872726857662201,0.3600569367408752,293.3385925292969,297.1499938964844,293.1499938964844,0.5388319492340088,-9134.2001953125,304.2117614746094,0.7839335203170776,0.5352119207382202,0.5181571245193481,293.1724853515625,297.1499938964844,293.1499938964844,0.7326064109802246,-8561.521484375,304.1901550292969,0.8475949764251709,0.6864806413650513,0.486390620470047,293.1849975585937,297.1499938964844,293.1499938964844,0.9301888942718506,-13908.7216796875,304.1985168457031,0.90086430311203,0.8269878029823303,0.7897173166275024,293.2130126953125,297.1499938964844,293.1499938964844,0.0988475009799003,-11441.025390625,304.161376953125,0.4881593585014343,0.1316370368003845,0.6512666940689087,289.6245422363281,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.27703857421875,289.6280822753906,1.0,0.7358421087265015,0.4638541042804718,0.4638541042804718,1.0,1.0,-3.3692007064819336,1.1808717250823977,2.188328981399536,0.4214679300785064,0.0,0.0,1.0,384.1449890136719,369.0,139.48373413085938,-35661.8828125,4387.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19097900390625,310.5228881835937,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.8638072609901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008766545797698,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3595241010189056,-6341.39501953125,304.198486328125,0.7085757851600647,0.3872726857662201,0.3600569367408752,293.3385925292969,297.1499938964844,293.1499938964844,0.5388319492340088,-9134.2001953125,304.2117614746094,0.7839335203170776,0.5352119207382202,0.5181571245193481,293.1724853515625,297.1499938964844,293.1499938964844,0.7326064109802246,-8561.521484375,304.1901550292969,0.8475949764251709,0.6864806413650513,0.486390620470047,293.1849975585937,297.1499938964844,293.1499938964844,0.9301888942718506,-13908.7216796875,304.1985168457031,0.90086430311203,0.8269878029823303,0.7897173166275024,293.2130126953125,297.1499938964844,293.1499938964844,0.0988475009799003,-11441.025390625,304.161376953125,0.4881593585014343,0.1316370368003845,0.6512666940689087,289.6245422363281,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.27703857421875,289.6280822753906,1.0,0.7358421087265015,0.4638541042804718,0.4638541042804718,1.0,1.0,-3.3692007064819336,1.1808717250823977,2.188328981399536,0.4214679300785064,0.0,0.0,1.0,384.1449890136719,369.0,139.48373413085938,-35661.8828125,4387.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19097900390625,310.5228881835937,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.8638072609901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008766545797698,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3496333062648773,-6203.59130859375,304.1988220214844,0.7059847116470337,0.3813819289207458,0.3546745181083679,293.3481750488281,297.1499938964844,293.1499938964844,0.5256713032722473,-8960.09375,304.2131042480469,0.7818501591682434,0.5284871459007263,0.5117647051811218,293.1791687011719,297.1499938964844,293.1499938964844,0.7234540581703186,-8478.9375,304.1920166015625,0.8480677008628845,0.6845554113388062,0.4849884808063507,293.19256591796875,297.1499938964844,293.1499938964844,0.9185233116149902,-13774.6767578125,304.2017822265625,0.9013747572898864,0.8245691061019897,0.7873690724372864,293.2145080566406,297.1499938964844,293.1499938964844,0.0963583588600158,-11202.5068359375,304.1617431640625,0.4864814281463623,0.1297351419925689,0.6421189308166504,289.7249755859375,291.1499938964844,253.1542510986328,252.4349670410156,279.1716003417969,293.28448486328125,289.7285461425781,1.0,0.7302475571632385,0.4660443067550659,0.4660443067550659,1.0,1.0,-3.3395321369171143,1.1745972633361816,2.164934635162353,0.421607106924057,0.0,0.0,1.0,379.9680480957031,357.0,139.83932495117188,-35685.21484375,4287.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3902282714844,310.7190246582031,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.8682860732078552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008812000160105,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3496333062648773,-6203.59130859375,304.1988220214844,0.7059847116470337,0.3813819289207458,0.3546745181083679,293.3481750488281,297.1499938964844,293.1499938964844,0.5256713032722473,-8960.09375,304.2131042480469,0.7818501591682434,0.5284871459007263,0.5117647051811218,293.1791687011719,297.1499938964844,293.1499938964844,0.7234540581703186,-8478.9375,304.1920166015625,0.8480677008628845,0.6845554113388062,0.4849884808063507,293.19256591796875,297.1499938964844,293.1499938964844,0.9185233116149902,-13774.6767578125,304.2017822265625,0.9013747572898864,0.8245691061019897,0.7873690724372864,293.2145080566406,297.1499938964844,293.1499938964844,0.0963583588600158,-11202.5068359375,304.1617431640625,0.4864814281463623,0.1297351419925689,0.6421189308166504,289.7249755859375,291.1499938964844,253.1542510986328,252.4349670410156,279.1716003417969,293.28448486328125,289.7285461425781,1.0,0.7302475571632385,0.4660443067550659,0.4660443067550659,1.0,1.0,-3.3395321369171143,1.1745972633361816,2.164934635162353,0.421607106924057,0.0,0.0,1.0,379.9680480957031,357.0,139.83932495117188,-35685.21484375,4287.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3902282714844,310.7190246582031,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.8682860732078552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008812000160105,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3395480513572693,-6061.84375,304.1993408203125,0.704900860786438,0.3755925595760345,0.3492376208305359,293.3568725585937,297.1499938964844,293.1499938964844,0.5120065808296204,-8777.7861328125,304.21484375,0.7813438177108765,0.5217052102088928,0.5051641464233398,293.1851501464844,297.1499938964844,293.1499938964844,0.7135400772094727,-8388.779296875,304.1945495605469,0.8502309918403625,0.6826044917106628,0.483458936214447,293.1993713378906,297.1499938964844,293.1499938964844,0.9058883786201476,-13628.58984375,304.2055969238281,0.9038189649581908,0.8221079111099243,0.7848339676856995,293.2153625488281,297.1499938964844,293.1499938964844,0.0937635153532028,-10952.724609375,304.1621398925781,0.4858129322528839,0.1279255598783493,0.6326515078544617,289.83563232421875,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.29132080078125,289.8397216796875,1.0,0.7228931188583374,0.4682754576206207,0.4682754576206207,1.0,1.0,-3.3087828159332275,1.1678699254989624,2.1409130096435547,0.4214933216571808,0.0,0.0,1.0,371.8749694824219,345.0,151.4709014892578,-35747.640625,4162.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6383361816406,310.9590148925781,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.8685011863708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008814183529466,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3395480513572693,-6061.84375,304.1993408203125,0.704900860786438,0.3755925595760345,0.3492376208305359,293.3568725585937,297.1499938964844,293.1499938964844,0.5120065808296204,-8777.7861328125,304.21484375,0.7813438177108765,0.5217052102088928,0.5051641464233398,293.1851501464844,297.1499938964844,293.1499938964844,0.7135400772094727,-8388.779296875,304.1945495605469,0.8502309918403625,0.6826044917106628,0.483458936214447,293.1993713378906,297.1499938964844,293.1499938964844,0.9058883786201476,-13628.58984375,304.2055969238281,0.9038189649581908,0.8221079111099243,0.7848339676856995,293.2153625488281,297.1499938964844,293.1499938964844,0.0937635153532028,-10952.724609375,304.1621398925781,0.4858129322528839,0.1279255598783493,0.6326515078544617,289.83563232421875,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.29132080078125,289.8397216796875,1.0,0.7228931188583374,0.4682754576206207,0.4682754576206207,1.0,1.0,-3.3087828159332275,1.1678699254989624,2.1409130096435547,0.4214933216571808,0.0,0.0,1.0,371.8749694824219,345.0,151.4709014892578,-35747.640625,4162.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6383361816406,310.9590148925781,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.8685011863708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008814183529466,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3295981585979461,-5921.08349609375,304.199462890625,0.7046026587486267,0.3698476254940033,0.3437927663326263,293.36492919921875,297.1499938964844,293.1499938964844,0.4983154237270355,-8594.134765625,304.2160339355469,0.7816283702850342,0.5148263573646545,0.4984171390533447,293.1905822753906,297.1499938964844,293.1499938964844,0.7034518718719482,-8297.0078125,304.1965026855469,0.8533080816268921,0.6806083917617798,0.4818450510501861,293.20562744140625,297.1499938964844,293.1499938964844,0.8929929137229919,-13479.7470703125,304.2085266113281,0.907395362854004,0.8195872902870178,0.7821698784828186,293.2157592773437,297.1499938964844,293.1499938964844,0.0911961495876312,-10705.2841796875,304.162353515625,0.4857162535190582,0.1261917054653167,0.6231971979141235,289.9469299316406,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2978210449219,289.9508972167969,1.0,0.7145878076553345,0.4705415368080139,0.4705415368080139,1.0,1.0,-3.277608156204224,1.1609163284301758,2.116691827774048,0.4212469458580017,0.0,0.0,1.0,361.9158935546875,333.0,153.52508544921875,-35777.78515625,4029.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86041259765625,311.1771240234375,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.8680298924446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008809400023892,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3295981585979461,-5921.08349609375,304.199462890625,0.7046026587486267,0.3698476254940033,0.3437927663326263,293.36492919921875,297.1499938964844,293.1499938964844,0.4983154237270355,-8594.134765625,304.2160339355469,0.7816283702850342,0.5148263573646545,0.4984171390533447,293.1905822753906,297.1499938964844,293.1499938964844,0.7034518718719482,-8297.0078125,304.1965026855469,0.8533080816268921,0.6806083917617798,0.4818450510501861,293.20562744140625,297.1499938964844,293.1499938964844,0.8929929137229919,-13479.7470703125,304.2085266113281,0.907395362854004,0.8195872902870178,0.7821698784828186,293.2157592773437,297.1499938964844,293.1499938964844,0.0911961495876312,-10705.2841796875,304.162353515625,0.4857162535190582,0.1261917054653167,0.6231971979141235,289.9469299316406,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2978210449219,289.9508972167969,1.0,0.7145878076553345,0.4705415368080139,0.4705415368080139,1.0,1.0,-3.277608156204224,1.1609163284301758,2.116691827774048,0.4212469458580017,0.0,0.0,1.0,361.9158935546875,333.0,153.52508544921875,-35777.78515625,4029.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86041259765625,311.1771240234375,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.8680298924446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008809400023892,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.324669748544693,-5851.00341796875,304.1994323730469,0.7045961022377014,0.3669148087501526,0.341024786233902,293.369140625,297.1499938964844,293.1499938964844,0.4914855360984802,-8502.1103515625,304.2164306640625,0.7819163203239441,0.5112795233726501,0.494950920343399,293.1931457519531,297.1499938964844,293.1499938964844,0.6984468698501587,-8251.5009765625,304.1971435546875,0.8550676703453064,0.6795915961265564,0.4810150861740112,293.20855712890625,297.1499938964844,293.1499938964844,0.8865804076194763,-13405.8779296875,304.20953369140625,0.9094882607460022,0.8183054327964783,0.7808035612106323,293.2158203125,297.1499938964844,293.1499938964844,0.0899387449026107,-10584.1455078125,304.16241455078125,0.4858060181140899,0.1253466606140136,0.6185081601142883,290.0011901855469,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.30126953125,290.005126953125,1.0,0.7102175951004028,0.4716929793357849,0.4716929793357849,1.0,1.0,-3.2618322372436523,1.1573526859283447,2.104479551315308,0.421082466840744,0.0,0.0,1.0,356.56573486328125,333.0,152.38270568847656,-35781.41796875,3960.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9622802734375,311.27850341796875,278.1499938964844,0.0,18000.0,316.6700134277344,32226.150390625,36000.0,0.0,0.0,0.8723627328872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008853373001329,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3196515142917633,-5779.259765625,304.1995849609375,0.7046395540237427,0.3639611899852752,0.3382176756858825,293.37335205078125,297.1499938964844,293.1499938964844,0.4844912588596344,-8407.3486328125,304.2170715332031,0.7822538614273071,0.5076736807823181,0.4914115369319916,293.19561767578125,297.1499938964844,293.1499938964844,0.6932497620582581,-8203.9951171875,304.1980285644531,0.8569368720054626,0.678560733795166,0.4801720380783081,293.2113952636719,297.1499938964844,293.1499938964844,0.8799275755882263,-13328.82421875,304.2108154296875,0.9117408394813538,0.8170077204704285,0.7794180512428284,293.2158203125,297.1499938964844,293.1499938964844,0.0886675715446472,-10461.5048828125,304.1624755859375,0.4859613478183746,0.124512143433094,0.6138463020324707,290.0586853027344,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047790527344,290.06317138671875,1.0,0.7057459354400635,0.4728551208972931,0.4728551208972931,1.0,1.0,-3.245915174484253,1.1537213325500488,2.092193841934204,0.4208812415599823,0.0,0.0,1.0,351.0712585449219,321.0,157.73231506347656,-35811.91796875,3891.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0930480957031,311.4053039550781,278.1499938964844,0.0,18000.0,316.6700134277344,32226.150390625,36000.0,0.0,0.0,0.8723397254943848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008853139588609,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3096264898777008,-5635.08154296875,304.1997375488281,0.7049072980880737,0.3580729067325592,0.3325841724872589,293.38153076171875,297.1499938964844,293.1499938964844,0.4703540802001953,-8214.74609375,304.21826171875,0.7830786108970642,0.5003572106361389,0.4841967225074768,293.2003479003906,297.1499938964844,293.1499938964844,0.682603120803833,-8106.4013671875,304.1997375488281,0.8609645366668701,0.6764468550682068,0.4784420430660248,293.2168273925781,297.1499938964844,293.1499938964844,0.866291880607605,-13170.53125,304.2132263183594,0.916667103767395,0.8143516778945923,0.7765803933143616,293.2157287597656,297.1499938964844,293.1499938964844,0.0861256867647171,-10216.3583984375,304.1625366210937,0.4864325523376465,0.122861661016941,0.6045762300491333,290.17791748046875,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3103332519531,290.1822814941406,1.0,0.6965716481208801,0.4751746654510498,0.4751746654510498,1.0,1.0,-3.2138266563415527,1.1462397575378418,2.067586898803711,0.4203167557716369,0.0,0.0,1.0,339.78009033203125,309.0,163.0320281982422,-35847.015625,3753.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3336181640625,311.6412658691406,278.1499938964844,0.0,18000.0,316.6700134277344,32226.150390625,36000.0,0.0,0.0,0.8717464208602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008847118006087,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3096264898777008,-5635.08154296875,304.1997375488281,0.7049072980880737,0.3580729067325592,0.3325841724872589,293.38153076171875,297.1499938964844,293.1499938964844,0.4703540802001953,-8214.74609375,304.21826171875,0.7830786108970642,0.5003572106361389,0.4841967225074768,293.2003479003906,297.1499938964844,293.1499938964844,0.682603120803833,-8106.4013671875,304.1997375488281,0.8609645366668701,0.6764468550682068,0.4784420430660248,293.2168273925781,297.1499938964844,293.1499938964844,0.866291880607605,-13170.53125,304.2132263183594,0.916667103767395,0.8143516778945923,0.7765803933143616,293.2157287597656,297.1499938964844,293.1499938964844,0.0861256867647171,-10216.3583984375,304.1625366210937,0.4864325523376465,0.122861661016941,0.6045762300491333,290.17791748046875,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3103332519531,290.1822814941406,1.0,0.6965716481208801,0.4751746654510498,0.4751746654510498,1.0,1.0,-3.2138266563415527,1.1462397575378418,2.067586898803711,0.4203167557716369,0.0,0.0,1.0,339.78009033203125,309.0,163.0320281982422,-35847.015625,3753.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3336181640625,311.6412658691406,278.1499938964844,0.0,18000.0,316.6700134277344,32226.150390625,36000.0,0.0,0.0,0.8717464208602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008847118006087,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2999260127544403,-5494.666015625,304.1993103027344,0.7054096460342407,0.352243959903717,0.3269875943660736,293.3890991210937,297.1499938964844,293.1499938964844,0.4564715325832367,-8024.53466796875,304.2186279296875,0.7840864658355713,0.4929532408714294,0.4768774509429931,293.2047119140625,297.1499938964844,293.1499938964844,0.6721500754356384,-8010.578125,304.2005615234375,0.8653361797332764,0.6742826104164124,0.4766665399074554,293.2218322753906,297.1499938964844,293.1499938964844,0.8528719544410706,-13014.9384765625,304.2144775390625,0.9220747351646424,0.8116386532783508,0.7736736536026001,293.2156677246094,297.1499938964844,293.1499938964844,0.0836311876773834,-9976.6328125,304.1625061035156,0.4870519340038299,0.1212115958333015,0.5952842235565186,290.2927551269531,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3142395019531,290.2969970703125,1.0,0.6871709823608398,0.4774873852729797,0.4774873852729797,1.0,1.0,-3.181494235992432,1.1384934186935425,2.0430009365081787,0.4195447862148285,0.0,0.0,1.0,328.2540283203125,297.0,160.36720275878906,-35849.9375,3615.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5463562011719,311.8535461425781,278.1499938964844,0.0,18000.0,317.1499938964844,32226.150390625,36000.0,0.0,0.0,0.8753217458724976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008883402915671,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2999260127544403,-5494.666015625,304.1993103027344,0.7054096460342407,0.352243959903717,0.3269875943660736,293.3890991210937,297.1499938964844,293.1499938964844,0.4564715325832367,-8024.53466796875,304.2186279296875,0.7840864658355713,0.4929532408714294,0.4768774509429931,293.2047119140625,297.1499938964844,293.1499938964844,0.6721500754356384,-8010.578125,304.2005615234375,0.8653361797332764,0.6742826104164124,0.4766665399074554,293.2218322753906,297.1499938964844,293.1499938964844,0.8528719544410706,-13014.9384765625,304.2144775390625,0.9220747351646424,0.8116386532783508,0.7736736536026001,293.2156677246094,297.1499938964844,293.1499938964844,0.0836311876773834,-9976.6328125,304.1625061035156,0.4870519340038299,0.1212115958333015,0.5952842235565186,290.2927551269531,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3142395019531,290.2969970703125,1.0,0.6871709823608398,0.4774873852729797,0.4774873852729797,1.0,1.0,-3.181494235992432,1.1384934186935425,2.0430009365081787,0.4195447862148285,0.0,0.0,1.0,328.2540283203125,297.0,160.36720275878906,-35849.9375,3615.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5463562011719,311.8535461425781,278.1499938964844,0.0,18000.0,317.1499938964844,32226.150390625,36000.0,0.0,0.0,0.8753217458724976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008883402915671,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3677062988281,297.1499938964844,293.1499938964844,0.2902815341949463,-5353.77685546875,304.1989440917969,0.7061254382133484,0.3464728891849518,0.3214386105537414,293.3961181640625,297.1499938964844,293.1499938964844,0.4424695968627929,-7830.9658203125,304.2190856933594,0.7852591276168823,0.4854743778705597,0.4694816470146179,293.20880126953125,297.1499938964844,293.1499938964844,0.6613271236419678,-7910.63671875,304.2017517089844,0.8700328469276428,0.6720673441886902,0.4748542904853821,293.2265319824219,297.1499938964844,293.1499938964844,0.8389887809753418,-12852.767578125,304.2161560058594,0.9278945922851562,0.8088685274124146,0.7707123160362244,293.2155456542969,297.1499938964844,293.1499938964844,0.0811043232679367,-9734.2900390625,304.1625671386719,0.4878025352954864,0.1195690482854843,0.5859897136688232,290.4146728515625,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.4193725585937,1.0,0.6776026487350464,0.4798078835010528,0.4798078835010528,1.0,1.0,-3.149015426635742,1.1305550336837769,2.018460273742676,0.4186164736747741,0.0,0.0,1.0,316.60858154296875,285.0,168.45159912109375,-35889.78515625,3478.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8022766113281,312.10430908203125,278.1499938964844,0.0,18000.0,317.1499938964844,32226.150390625,36000.0,0.0,0.0,0.8746572732925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008876659558154,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3677062988281,297.1499938964844,293.1499938964844,0.2902815341949463,-5353.77685546875,304.1989440917969,0.7061254382133484,0.3464728891849518,0.3214386105537414,293.3961181640625,297.1499938964844,293.1499938964844,0.4424695968627929,-7830.9658203125,304.2190856933594,0.7852591276168823,0.4854743778705597,0.4694816470146179,293.20880126953125,297.1499938964844,293.1499938964844,0.6613271236419678,-7910.63671875,304.2017517089844,0.8700328469276428,0.6720673441886902,0.4748542904853821,293.2265319824219,297.1499938964844,293.1499938964844,0.8389887809753418,-12852.767578125,304.2161560058594,0.9278945922851562,0.8088685274124146,0.7707123160362244,293.2155456542969,297.1499938964844,293.1499938964844,0.0811043232679367,-9734.2900390625,304.1625671386719,0.4878025352954864,0.1195690482854843,0.5859897136688232,290.4146728515625,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.4193725585937,1.0,0.6776026487350464,0.4798078835010528,0.4798078835010528,1.0,1.0,-3.149015426635742,1.1305550336837769,2.018460273742676,0.4186164736747741,0.0,0.0,1.0,316.60858154296875,285.0,168.45159912109375,-35889.78515625,3478.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8022766113281,312.10430908203125,278.1499938964844,0.0,18000.0,317.1499938964844,32226.150390625,36000.0,0.0,0.0,0.8746572732925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008876659558154,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3686828613281,297.1499938964844,293.1499938964844,0.2808988392353058,-5215.67529296875,304.1982727050781,0.707048237323761,0.3407591879367828,0.3159368634223938,293.4026184082031,297.1499938964844,293.1499938964844,0.4286632239818573,-7638.7421875,304.21905517578125,0.7865875959396362,0.4779197573661804,0.4620093405246734,293.212646484375,297.1499938964844,293.1499938964844,0.6505587697029114,-7810.9658203125,304.2024230957031,0.8750518560409546,0.6697978973388672,0.4730003476142883,293.2309265136719,297.1499938964844,293.1499938964844,0.8251597285270691,-12690.9462890625,304.2171325683594,0.9340676665306092,0.8060362339019775,0.7676867842674255,293.21539306640625,297.1499938964844,293.1499938964844,0.0786088556051254,-9496.1865234375,304.1625366210937,0.488691121339798,0.1179392859339714,0.5767345428466797,290.5355834960937,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5401611328125,1.0,0.6678920388221741,0.4821330308914184,0.4821330308914184,1.0,1.0,-3.116422414779663,1.1224300861358645,1.9939923286437988,0.4175301194190979,0.0,0.0,1.0,304.9012145996094,273.0,167.86166381835938,-35895.375,3343.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0281066894531,312.3293762207031,278.1499938964844,0.0,18000.0,317.1499938964844,32226.150390625,36000.0,0.0,0.0,0.8733213543891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008863101247698,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3686828613281,297.1499938964844,293.1499938964844,0.2808988392353058,-5215.67529296875,304.1982727050781,0.707048237323761,0.3407591879367828,0.3159368634223938,293.4026184082031,297.1499938964844,293.1499938964844,0.4286632239818573,-7638.7421875,304.21905517578125,0.7865875959396362,0.4779197573661804,0.4620093405246734,293.212646484375,297.1499938964844,293.1499938964844,0.6505587697029114,-7810.9658203125,304.2024230957031,0.8750518560409546,0.6697978973388672,0.4730003476142883,293.2309265136719,297.1499938964844,293.1499938964844,0.8251597285270691,-12690.9462890625,304.2171325683594,0.9340676665306092,0.8060362339019775,0.7676867842674255,293.21539306640625,297.1499938964844,293.1499938964844,0.0786088556051254,-9496.1865234375,304.1625366210937,0.488691121339798,0.1179392859339714,0.5767345428466797,290.5355834960937,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5401611328125,1.0,0.6678920388221741,0.4821330308914184,0.4821330308914184,1.0,1.0,-3.116422414779663,1.1224300861358645,1.9939923286437988,0.4175301194190979,0.0,0.0,1.0,304.9012145996094,273.0,167.86166381835938,-35895.375,3343.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0281066894531,312.3293762207031,278.1499938964844,0.0,18000.0,317.1499938964844,32226.150390625,36000.0,0.0,0.0,0.8733213543891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008863101247698,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2763421833515167,-5148.2470703125,304.1977844238281,0.7075914740562439,0.3379251658916473,0.3132052719593048,293.4056701660156,297.1499938964844,293.1499938964844,0.4218927025794983,-7543.9921875,304.21881103515625,0.7873139977455139,0.474116176366806,0.4582467973232269,293.2144470214844,297.1499938964844,293.1499938964844,0.6452857851982117,-7762.1123046875,304.2024841308594,0.8776899576187134,0.6686485409736633,0.4720616936683655,293.2330017089844,297.1499938964844,293.1499938964844,0.8183795809745789,-12611.578125,304.2172546386719,0.9372772574424744,0.8046041131019592,0.7661563754081726,293.2153015136719,297.1499938964844,293.1499938964844,0.0773832201957702,-9379.8330078125,304.1624755859375,0.4891906380653381,0.1171299517154693,0.5721272230148315,290.5940856933594,291.1499938964844,254.0940093994141,253.28273010253903,279.1732482910156,293.3222961425781,290.5985412597656,1.0,0.6629884243011475,0.4832954704761505,0.4832954704761505,1.0,1.0,-3.100106954574585,1.118303656578064,1.9818034172058103,0.4169282913208008,0.0,0.0,1.0,299.0327453613281,273.0,165.49705505371094,-35886.65625,3277.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1305847167969,312.4329833984375,278.1499938964844,0.0,18000.0,317.6300048828125,32226.150390625,36000.0,0.0,0.0,0.8772276639938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008902745321393,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2717770338058471,-5080.3310546875,304.1973876953125,0.7081893682479858,0.3351050615310669,0.3104857802391052,293.4086303710937,297.1499938964844,293.1499938964844,0.4150684773921966,-7447.962890625,304.2187194824219,0.7880831360816956,0.4702958464622497,0.4544682204723358,293.2161865234375,297.1499938964844,293.1499938964844,0.6398789286613464,-7711.73681640625,304.2027893066406,0.8804163336753845,0.6674893498420715,0.471116691827774,293.2349853515625,297.1499938964844,293.1499938964844,0.8114373087882996,-12529.8125,304.2176513671875,0.940561592578888,0.8031635284423828,0.7646177411079407,293.2152099609375,297.1499938964844,293.1499938964844,0.0761434957385063,-9262.3388671875,304.1624755859375,0.4897274672985077,0.1163236498832702,0.5675334930419922,290.6552429199219,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236694335937,290.6602783203125,1.0,0.6580556035041809,0.4844568967819214,0.4844568967819214,1.0,1.0,-3.0837860107421875,1.1141357421875,1.969650149345398,0.416287362575531,0.0,0.0,1.0,293.1605224609375,261.0,169.5772705078125,-35904.0625,3211.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2612609863281,312.5614318847656,278.1499938964844,0.0,18000.0,317.6300048828125,32226.150390625,36000.0,0.0,0.0,0.8767889142036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008898292435333,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2627493441104889,-4945.130859375,304.1966247558594,0.709549069404602,0.3295063078403473,0.3050832748413086,293.4142761230469,297.1499938964844,293.1499938964844,0.4014451205730438,-7254.974609375,304.218505859375,0.7897535562515259,0.4625987708568573,0.4468571543693542,293.21954345703125,297.1499938964844,293.1499938964844,0.6289178729057312,-7609.177734375,304.20343017578125,0.886139988899231,0.6651305556297302,0.4691994190216064,293.2387390136719,297.1499938964844,293.1499938964844,0.79737788438797,-12363.5029296875,304.218505859375,0.9473297595977784,0.800244927406311,0.7615069150924683,293.2149658203125,297.1499938964844,293.1499938964844,0.0736579969525337,-9027.8486328125,304.1624450683594,0.4909177422523498,0.1147198751568794,0.5583831667900085,290.7813415527344,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3262023925781,290.7862243652344,1.0,0.6480985879898071,0.4867746233940124,0.4867746233940124,1.0,1.0,-3.051095485687256,1.105660080909729,1.9454354047775269,0.414880096912384,0.0,0.0,1.0,281.4103698730469,249.0,173.19215393066406,-35912.9453125,3081.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.500244140625,312.7991943359375,278.1499938964844,0.0,18000.0,317.6300048828125,32226.150390625,36000.0,0.0,0.0,0.8753811120986938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008884005364961,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2627493441104889,-4945.130859375,304.1966247558594,0.709549069404602,0.3295063078403473,0.3050832748413086,293.4142761230469,297.1499938964844,293.1499938964844,0.4014451205730438,-7254.974609375,304.218505859375,0.7897535562515259,0.4625987708568573,0.4468571543693542,293.21954345703125,297.1499938964844,293.1499938964844,0.6289178729057312,-7609.177734375,304.20343017578125,0.886139988899231,0.6651305556297302,0.4691994190216064,293.2387390136719,297.1499938964844,293.1499938964844,0.79737788438797,-12363.5029296875,304.218505859375,0.9473297595977784,0.800244927406311,0.7615069150924683,293.2149658203125,297.1499938964844,293.1499938964844,0.0736579969525337,-9027.8486328125,304.1624450683594,0.4909177422523498,0.1147198751568794,0.5583831667900085,290.7813415527344,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3262023925781,290.7862243652344,1.0,0.6480985879898071,0.4867746233940124,0.4867746233940124,1.0,1.0,-3.051095485687256,1.105660080909729,1.9454354047775269,0.414880096912384,0.0,0.0,1.0,281.4103698730469,249.0,173.19215393066406,-35912.9453125,3081.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.500244140625,312.7991943359375,278.1499938964844,0.0,18000.0,317.6300048828125,32226.150390625,36000.0,0.0,0.0,0.8753811120986938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008884005364961,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3693542480469,297.1499938964844,293.1499938964844,0.2540684044361114,-4814.158203125,304.195556640625,0.7111340761184692,0.3239678144454956,0.299731969833374,293.4195556640625,297.1499938964844,293.1499938964844,0.3881819248199463,-7065.6845703125,304.2177734375,0.7916221618652344,0.4548344910144806,0.4391789436340332,293.2226867675781,297.1499938964844,293.1499938964844,0.6182568073272705,-7509.234375,304.203369140625,0.8922544121742249,0.6627355813980103,0.4672530591487884,293.2422180175781,297.1499938964844,293.1499938964844,0.7836957573890686,-12201.4462890625,304.21844482421875,0.9543367624282836,0.7972944378852844,0.7583605051040649,293.2146911621094,297.1499938964844,293.1499938964844,0.0712253525853157,-8800.326171875,304.162353515625,0.4922786951065063,0.1131284832954406,0.5492838025093079,290.9023132324219,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9070129394531,1.0,0.6380212903022766,0.489079475402832,0.489079475402832,1.0,1.0,-3.0183706283569336,1.0970005989074707,1.921370029449463,0.4133012294769287,0.0,0.0,1.0,269.6566467285156,237.0,169.27891540527344,-35890.0390625,2953.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7099914550781,313.0119323730469,278.1499938964844,0.0,18000.0,318.1099853515625,32226.150390625,36000.0,0.0,0.0,0.8781683444976807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008912292541936,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3693542480469,297.1499938964844,293.1499938964844,0.2540684044361114,-4814.158203125,304.195556640625,0.7111340761184692,0.3239678144454956,0.299731969833374,293.4195556640625,297.1499938964844,293.1499938964844,0.3881819248199463,-7065.6845703125,304.2177734375,0.7916221618652344,0.4548344910144806,0.4391789436340332,293.2226867675781,297.1499938964844,293.1499938964844,0.6182568073272705,-7509.234375,304.203369140625,0.8922544121742249,0.6627355813980103,0.4672530591487884,293.2422180175781,297.1499938964844,293.1499938964844,0.7836957573890686,-12201.4462890625,304.21844482421875,0.9543367624282836,0.7972944378852844,0.7583605051040649,293.2146911621094,297.1499938964844,293.1499938964844,0.0712253525853157,-8800.326171875,304.162353515625,0.4922786951065063,0.1131284832954406,0.5492838025093079,290.9023132324219,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9070129394531,1.0,0.6380212903022766,0.489079475402832,0.489079475402832,1.0,1.0,-3.0183706283569336,1.0970005989074707,1.921370029449463,0.4133012294769287,0.0,0.0,1.0,269.6566467285156,237.0,169.27891540527344,-35890.0390625,2953.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7099914550781,313.0119323730469,278.1499938964844,0.0,18000.0,318.1099853515625,32226.150390625,36000.0,0.0,0.0,0.8781683444976807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008912292541936,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2454830408096313,-4683.35791015625,304.1947021484375,0.7129626274108887,0.3184891641139984,0.2944334745407104,293.42449951171875,297.1499938964844,293.1499938964844,0.3749144673347473,-6874.39794921875,304.21728515625,0.7937178015708923,0.4470050930976867,0.4314383268356323,293.2255859375,297.1499938964844,293.1499938964844,0.6073444485664368,-7406.08544921875,304.20379638671875,0.8987948894500732,0.6603047251701355,0.4652833342552185,293.2453918457031,297.1499938964844,293.1499938964844,0.76971834897995,-12034.4033203125,304.2189636230469,0.9615434408187866,0.7943102717399597,0.7551855444908142,293.2143859863281,297.1499938964844,293.1499938964844,0.0687687322497367,-8572.1103515625,304.1623229980469,0.4938321411609649,0.1115498021245002,0.5402384996414185,291.0295715332031,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.03472900390625,1.0,0.6278239488601685,0.4913647174835205,0.4913647174835205,1.0,1.0,-2.98563814163208,1.0881586074829102,1.8974794149398804,0.4115483462810516,0.0,0.0,1.0,257.905029296875,225.0,176.35098266601562,-35902.34375,2827.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2620544433594,278.1499938964844,0.0,18000.0,318.1099853515625,32226.150390625,36000.0,0.0,0.0,0.8767398595809937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008897794759832,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2454830408096313,-4683.35791015625,304.1947021484375,0.7129626274108887,0.3184891641139984,0.2944334745407104,293.42449951171875,297.1499938964844,293.1499938964844,0.3749144673347473,-6874.39794921875,304.21728515625,0.7937178015708923,0.4470050930976867,0.4314383268356323,293.2255859375,297.1499938964844,293.1499938964844,0.6073444485664368,-7406.08544921875,304.20379638671875,0.8987948894500732,0.6603047251701355,0.4652833342552185,293.2453918457031,297.1499938964844,293.1499938964844,0.76971834897995,-12034.4033203125,304.2189636230469,0.9615434408187866,0.7943102717399597,0.7551855444908142,293.2143859863281,297.1499938964844,293.1499938964844,0.0687687322497367,-8572.1103515625,304.1623229980469,0.4938321411609649,0.1115498021245002,0.5402384996414185,291.0295715332031,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.03472900390625,1.0,0.6278239488601685,0.4913647174835205,0.4913647174835205,1.0,1.0,-2.98563814163208,1.0881586074829102,1.8974794149398804,0.4115483462810516,0.0,0.0,1.0,257.905029296875,225.0,176.35098266601562,-35902.34375,2827.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2620544433594,278.1499938964844,0.0,18000.0,318.1099853515625,32226.150390625,36000.0,0.0,0.0,0.8767398595809937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0008897794759832,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2371591180562973,-4555.50537109375,304.19366455078125,0.7150558233261108,0.3130729794502258,0.2891887426376343,293.4291076660156,297.1499938964844,293.1499938964844,0.3618957698345184,-6685.10009765625,304.216552734375,0.7960695028305054,0.4391108453273773,0.4236335754394531,293.2283020019531,297.1499938964844,293.1499938964844,0.5965531468391418,-7303.69287109375,304.2038269042969,0.9058506488800048,0.6578353047370911,0.4632847011089325,293.2483825683594,297.1499938964844,293.1499938964844,0.755896806716919,-11868.61328125,304.218994140625,0.9688972234725952,0.7912874817848206,0.7519711852073669,293.2140808105469,297.1499938964844,293.1499938964844,0.0663388296961784,-8348.4716796875,304.1622619628906,0.4956041872501373,0.109983891248703,0.5312487483024597,291.1556091308594,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.332275390625,291.1606140136719,1.0,0.6175011396408081,0.4936238825321197,0.4936238825321197,1.0,1.0,-2.952878952026367,1.079118251800537,1.87376070022583,0.4096110463142395,0.0,0.0,0.9976048469543456,246.1597442626953,213.0,175.171875,-35880.97265625,2704.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1829833984375,313.4859619140625,278.1499938964844,0.0,18000.0,318.1099853515625,32240.34765625,36000.0,0.0,0.0,0.874658465385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258061408996584,1.8258341550827024,-2.793905878206715e-05,0.0,0.0008876671781763,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2371591180562973,-4555.50537109375,304.19366455078125,0.7150558233261108,0.3130729794502258,0.2891887426376343,293.4291076660156,297.1499938964844,293.1499938964844,0.3618957698345184,-6685.10009765625,304.216552734375,0.7960695028305054,0.4391108453273773,0.4236335754394531,293.2283020019531,297.1499938964844,293.1499938964844,0.5965531468391418,-7303.69287109375,304.2038269042969,0.9058506488800048,0.6578353047370911,0.4632847011089325,293.2483825683594,297.1499938964844,293.1499938964844,0.755896806716919,-11868.61328125,304.218994140625,0.9688972234725952,0.7912874817848206,0.7519711852073669,293.2140808105469,297.1499938964844,293.1499938964844,0.0663388296961784,-8348.4716796875,304.1622619628906,0.4956041872501373,0.109983891248703,0.5312487483024597,291.1556091308594,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.332275390625,291.1606140136719,1.0,0.6175011396408081,0.4936238825321197,0.4936238825321197,1.0,1.0,-2.952878952026367,1.079118251800537,1.87376070022583,0.4096110463142395,0.0,0.0,0.9976048469543456,246.1597442626953,213.0,175.171875,-35880.97265625,2704.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1829833984375,313.4859619140625,278.1499938964844,0.0,18000.0,318.1099853515625,32240.34765625,36000.0,0.0,0.0,0.874658465385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258061408996584,1.8258341550827024,-2.793905878206715e-05,0.0,0.0008876671781763,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2331371903419494,-4493.392578125,304.1930236816406,0.7162119150161743,0.3103894591331482,0.286587655544281,293.4313049316406,297.1499938964844,293.1499938964844,0.3555479049682617,-6592.26318359375,304.21600341796875,0.7973557710647583,0.4351427853107452,0.4197102189064026,293.2295837402344,297.1499938964844,293.1499938964844,0.5913156270980835,-7253.9306640625,304.2035522460937,0.9097506403923036,0.6565922498703003,0.4622783660888672,293.2497863769531,297.1499938964844,293.1499938964844,0.749184250831604,-11788.01953125,304.2186279296875,0.9726173877716064,0.7897688150405884,0.7503552436828613,293.2138977050781,297.1499938964844,293.1499938964844,0.0651468411087989,-8239.6591796875,304.1622009277344,0.4965827763080597,0.1092057228088378,0.5267741084098816,291.2160339355469,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3330993652344,291.2208557128906,1.0,0.6122927069664001,0.4947410225868225,0.4947410225868225,1.0,1.0,-2.9365057945251465,1.0745269060134888,1.861978769302368,0.4085732698440552,0.0,0.0,0.9871336221694946,240.2894897460937,213.0,171.53089904785156,-35854.26953125,2644.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.28387451171875,313.5877990722656,278.1499938964844,0.0,18000.0,318.5899963378906,32505.94140625,36000.0,0.0,0.0,0.878201425075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8248028755187988,1.8248307704925537,-2.797643537633121e-05,0.0,0.0008912627818062,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
