time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2291420251131057,-4431.3837890625,304.1924743652344,0.7174476981163025,0.3077229857444763,0.2840012907981872,293.4334411621094,297.1499938964844,293.1499938964844,0.3492093086242676,-6499.0615234375,304.21551513671875,0.7987242341041565,0.4311611950397491,0.4157734811306,293.2308044433594,297.1499938964844,293.1499938964844,0.5860303640365601,-7203.47998046875,304.20343017578125,0.9139229655265808,0.6553441286087036,0.4612686336040497,293.2510986328125,297.1499938964844,293.1499938964844,0.742417573928833,-11706.359375,304.2184753417969,0.976359248161316,0.7882460355758667,0.7487356066703796,293.2137145996094,297.1499938964844,293.1499938964844,0.0639491602778434,-8130.7548828125,304.16217041015625,0.4976304769515991,0.1084308922290802,0.5223138928413391,291.2777404785156,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338623046875,291.28302001953125,1.0,0.6070522665977478,0.4958484172821045,0.4958484172821045,1.0,1.0,-2.9201431274414062,1.0698888301849363,1.85025417804718,0.4074893593788147,0.0,0.0,0.9724730849266052,234.4201812744141,201.0,173.3330078125,-35848.6796875,2584.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41387939453125,313.7137145996094,278.1499938964844,0.0,18000.0,318.5899963378906,33012.75390625,36000.0,0.0,0.0,0.8773829340934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228850364685056,1.8229130506515503,-2.804772157105617e-05,0.0,0.000890432158485,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2213242202997207,-4309.279296875,304.1913452148437,0.7201763391494751,0.3024401068687439,0.2788727879524231,293.4375,297.1499938964844,293.1499938964844,0.3367000818252563,-6313.8740234375,304.2145080566406,0.8017286062240601,0.4231562614440918,0.4078595638275146,293.2331237792969,297.1499938964844,293.1499938964844,0.5755282044410706,-7102.8623046875,304.2030944824219,0.9230180978775024,0.6528271436691284,0.4592346549034118,293.25360107421875,297.1499938964844,293.1499938964844,0.7289758920669556,-11543.521484375,304.218017578125,0.9838714599609376,0.7851772308349609,0.7454761862754822,293.2133483886719,297.1499938964844,293.1499938964844,0.0615668445825576,-7915.7265625,304.1620788574219,0.4999542832374573,0.1068907678127288,0.5134357810020447,291.4015197753906,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.4064636230469,1.0,0.5964726209640503,0.4980307221412658,0.4980307221412658,1.0,1.0,-2.887432336807251,1.0604629516601562,1.8269695043563845,0.4051783084869385,0.0,0.0,0.9305700063705444,222.68893432617188,189.0,171.1999053955078,-35800.48828125,2465.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65850830078125,313.9462890625,278.1499938964844,0.0,18000.0,318.5899963378906,34886.42578125,36000.0,0.0,0.0,0.8751443028450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815757393836975,1.815785765647888,-2.831081292242743e-05,0.0,0.0008881601970642,0.0,0.0,683.4449462890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2213242202997207,-4309.279296875,304.1913452148437,0.7201763391494751,0.3024401068687439,0.2788727879524231,293.4375,297.1499938964844,293.1499938964844,0.3367000818252563,-6313.8740234375,304.2145080566406,0.8017286062240601,0.4231562614440918,0.4078595638275146,293.2331237792969,297.1499938964844,293.1499938964844,0.5755282044410706,-7102.8623046875,304.2030944824219,0.9230180978775024,0.6528271436691284,0.4592346549034118,293.25360107421875,297.1499938964844,293.1499938964844,0.7289758920669556,-11543.521484375,304.218017578125,0.9838714599609376,0.7851772308349609,0.7454761862754822,293.2133483886719,297.1499938964844,293.1499938964844,0.0615668445825576,-7915.7265625,304.1620788574219,0.4999542832374573,0.1068907678127288,0.5134357810020447,291.4015197753906,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.4064636230469,1.0,0.5964726209640503,0.4980307221412658,0.4980307221412658,1.0,1.0,-2.887432336807251,1.0604629516601562,1.8269695043563845,0.4051783084869385,0.0,0.0,0.9305700063705444,222.68893432617188,189.0,171.1999053955078,-35800.48828125,2465.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65850830078125,313.9462890625,278.1499938964844,0.0,18000.0,318.5899963378906,34886.42578125,36000.0,0.0,0.0,0.8751443028450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815757393836975,1.815785765647888,-2.831081292242743e-05,0.0,0.0008881601970642,0.0,0.0,683.4449462890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3649597167969,297.1499938964844,293.1499938964844,0.2144960463047027,-4202.64208984375,304.1888427734375,0.7232995629310608,0.2972334325313568,0.2738076150417328,293.4412841796875,297.1499938964844,293.1499938964844,0.3255654573440552,-6148.90283203125,304.2113952636719,0.8051477670669556,0.4151089191436767,0.3998983502388,293.235107421875,297.1499938964844,293.1499938964844,0.567064106464386,-7023.2119140625,304.19921875,0.9330257773399352,0.6503219604492188,0.4571968913078308,293.2557373046875,297.1499938964844,293.1499938964844,0.71804279088974,-11413.9267578125,304.2132263183594,0.9913813471794128,0.7821171879768372,0.7422066330909729,293.2129821777344,297.1499938964844,293.1499938964844,0.0594518817961216,-7728.58056640625,304.1615295410156,0.5026322603225708,0.1053632050752639,0.5046096444129944,291.4864501953125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3364562988281,291.4872131347656,1.0,0.5857588052749634,0.5001605153083801,0.5001605153083801,1.0,1.0,-2.854788064956665,1.050845742225647,1.8039422035217283,0.4026744067668915,0.0,0.0,0.8787686228752136,210.962890625,177.0,113.810546875,-35500.08984375,2350.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9081726074219,314.1006164550781,278.1499938964844,0.0,18000.0,318.1099853515625,36789.12109375,36000.0,0.0,0.0,0.8670960068702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7642558813095093,1.764283537864685,-2.759909148153384e-05,0.0,0.0008799922070465,0.0,0.0,640.8607177734375,0.0,0.0,0.0,0.976160168647766,4.0,0.0,1.0
550800,293.3649597167969,297.1499938964844,293.1499938964844,0.2144960463047027,-4202.64208984375,304.1888427734375,0.7232995629310608,0.2972334325313568,0.2738076150417328,293.4412841796875,297.1499938964844,293.1499938964844,0.3255654573440552,-6148.90283203125,304.2113952636719,0.8051477670669556,0.4151089191436767,0.3998983502388,293.235107421875,297.1499938964844,293.1499938964844,0.567064106464386,-7023.2119140625,304.19921875,0.9330257773399352,0.6503219604492188,0.4571968913078308,293.2557373046875,297.1499938964844,293.1499938964844,0.71804279088974,-11413.9267578125,304.2132263183594,0.9913813471794128,0.7821171879768372,0.7422066330909729,293.2129821777344,297.1499938964844,293.1499938964844,0.0594518817961216,-7728.58056640625,304.1615295410156,0.5026322603225708,0.1053632050752639,0.5046096444129944,291.4864501953125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3364562988281,291.4872131347656,1.0,0.5857588052749634,0.5001605153083801,0.5001605153083801,1.0,1.0,-2.854788064956665,1.050845742225647,1.8039422035217283,0.4026744067668915,0.0,0.0,0.8787686228752136,210.962890625,177.0,113.810546875,-35500.08984375,2350.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9081726074219,314.1006164550781,278.1499938964844,0.0,18000.0,318.1099853515625,36789.12109375,36000.0,0.0,0.0,0.8670960068702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7642558813095093,1.764283537864685,-2.759909148153384e-05,0.0,0.0008799922070465,0.0,0.0,640.8607177734375,0.0,0.0,0.0,0.976160168647766,4.0,0.0,1.0
550860,293.3625183105469,297.1499938964844,293.1499938964844,0.2097847163677215,-4130.67626953125,304.1837158203125,0.7270684242248535,0.2922811210155487,0.2689066231250763,293.4437866210937,297.1499938964844,293.1499938964844,0.3174938559532165,-6031.43798828125,304.2043762207031,0.8092007637023926,0.4072164297103882,0.392009437084198,293.2354431152344,297.1499938964844,293.1499938964844,0.5637071132659912,-6996.20654296875,304.1883544921875,0.9440608024597168,0.6480882167816162,0.4552861750125885,293.25604248046875,297.1499938964844,293.1499938964844,0.713179349899292,-11364.4619140625,304.20025634765625,0.9989002346992492,0.7793691158294678,0.7388587594032288,293.2117004394531,297.1499938964844,293.1499938964844,0.0580360144376754,-7609.23046875,304.1600341796875,0.5059852004051208,0.1040213033556938,0.4962838292121887,291.4722595214844,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363952636719,291.470703125,1.0,0.5749529600143433,0.5022269487380981,0.5022269487380981,1.0,1.0,-2.823094606399536,1.0413893461227417,1.7817052602767944,0.4001389145851135,0.0,0.0,0.8361601233482361,199.1468048095703,165.0,13.10958194732666,-34932.7109375,2238.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2005920410156,314.1849670410156,278.1499938964844,0.0,18000.0,318.1099853515625,37133.96484375,36000.0,0.0,0.0,0.8604327440261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6638935804367063,1.66391921043396,-2.554601087467745e-05,0.0,0.0008732298738323,0.0,0.0,552.6416625976562,0.0,0.0,0.0,0.9289432764053344,4.0,0.0,1.0
550920,293.3625183105469,297.1499938964844,293.1499938964844,0.2097847163677215,-4130.67626953125,304.1837158203125,0.7270684242248535,0.2922811210155487,0.2689066231250763,293.4437866210937,297.1499938964844,293.1499938964844,0.3174938559532165,-6031.43798828125,304.2043762207031,0.8092007637023926,0.4072164297103882,0.392009437084198,293.2354431152344,297.1499938964844,293.1499938964844,0.5637071132659912,-6996.20654296875,304.1883544921875,0.9440608024597168,0.6480882167816162,0.4552861750125885,293.25604248046875,297.1499938964844,293.1499938964844,0.713179349899292,-11364.4619140625,304.20025634765625,0.9989002346992492,0.7793691158294678,0.7388587594032288,293.2117004394531,297.1499938964844,293.1499938964844,0.0580360144376754,-7609.23046875,304.1600341796875,0.5059852004051208,0.1040213033556938,0.4962838292121887,291.4722595214844,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363952636719,291.470703125,1.0,0.5749529600143433,0.5022269487380981,0.5022269487380981,1.0,1.0,-2.823094606399536,1.0413893461227417,1.7817052602767944,0.4001389145851135,0.0,0.0,0.8361601233482361,199.1468048095703,165.0,13.10958194732666,-34932.7109375,2238.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2005920410156,314.1849670410156,278.1499938964844,0.0,18000.0,318.1099853515625,37133.96484375,36000.0,0.0,0.0,0.8604327440261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6638935804367063,1.66391921043396,-2.554601087467745e-05,0.0,0.0008732298738323,0.0,0.0,552.6416625976562,0.0,0.0,0.0,0.9289432764053344,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056185454130172,-4066.736083984375,304.1794738769531,0.7298609614372253,0.2876291573047638,0.26438108086586,293.44488525390625,297.1499938964844,293.1499938964844,0.3100697100162506,-5922.4375,304.1986999511719,0.8118352890014648,0.3995516002178192,0.3844409584999084,293.2345275878906,297.1499938964844,293.1499938964844,0.5613983273506165,-6978.2236328125,304.1795349121094,0.953139066696167,0.6461129188537598,0.4536560773849487,293.2440490722656,297.1499938964844,293.1499938964844,0.6944367289543152,-11119.265625,304.2153625488281,0.9990000128746032,0.7790672183036804,0.7208218574523926,293.20904541015625,297.1499938964844,293.1499938964844,0.0569811090826988,-7521.580078125,304.158447265625,0.5090410113334656,0.1029953956604003,0.4897911548614502,291.4501342773437,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337707519531,291.4491882324219,1.0,0.563251256942749,0.5045796632766724,0.5045796632766724,1.0,1.0,-2.7771260738372803,1.0263134241104126,1.7508127689361572,0.3953577876091003,0.0,0.0,0.7978454828262329,189.04835510253903,168.0,-15.01429557800293,-34283.35546875,2113.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6075134277344,314.35302734375,278.1499938964844,0.0,18000.0,318.1099853515625,37194.484375,36000.0,0.0,0.0,0.851222574710846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5586105585098269,1.5586340427398682,-2.345824941585306e-05,0.0,0.0008638827130198,0.0,0.0,468.9665222167969,0.0,0.0,0.0,0.87966388463974,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056185454130172,-4066.736083984375,304.1794738769531,0.7298609614372253,0.2876291573047638,0.26438108086586,293.44488525390625,297.1499938964844,293.1499938964844,0.3100697100162506,-5922.4375,304.1986999511719,0.8118352890014648,0.3995516002178192,0.3844409584999084,293.2345275878906,297.1499938964844,293.1499938964844,0.5613983273506165,-6978.2236328125,304.1795349121094,0.953139066696167,0.6461129188537598,0.4536560773849487,293.2440490722656,297.1499938964844,293.1499938964844,0.6944367289543152,-11119.265625,304.2153625488281,0.9990000128746032,0.7790672183036804,0.7208218574523926,293.20904541015625,297.1499938964844,293.1499938964844,0.0569811090826988,-7521.580078125,304.158447265625,0.5090410113334656,0.1029953956604003,0.4897911548614502,291.4501342773437,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337707519531,291.4491882324219,1.0,0.563251256942749,0.5045796632766724,0.5045796632766724,1.0,1.0,-2.7771260738372803,1.0263134241104126,1.7508127689361572,0.3953577876091003,0.0,0.0,0.7978454828262329,189.04835510253903,168.0,-15.01429557800293,-34283.35546875,2113.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6075134277344,314.35302734375,278.1499938964844,0.0,18000.0,318.1099853515625,37194.484375,36000.0,0.0,0.0,0.851222574710846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5586105585098269,1.5586340427398682,-2.345824941585306e-05,0.0,0.0008638827130198,0.0,0.0,468.9665222167969,0.0,0.0,0.0,0.87966388463974,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2036924213171005,-4037.09912109375,304.1776123046875,0.7301474809646606,0.2853074371814728,0.2622163593769073,293.44549560546875,297.1499938964844,293.1499938964844,0.3065439164638519,-5870.39013671875,304.1962585449219,0.8117848038673401,0.3956963121891022,0.3807349503040313,293.2342834472656,297.1499938964844,293.1499938964844,0.5605318546295166,-6971.728515625,304.1757507324219,0.9558259844779968,0.6450899839401245,0.4528920352458954,293.2315979003906,297.1499938964844,293.1499938964844,0.6870808601379395,-11026.7158203125,304.2167053222656,0.9990000128746032,0.7803224921226501,0.7140096426010132,293.20770263671875,297.1499938964844,293.1499938964844,0.056574173271656,-7488.2724609375,304.1576538085937,0.5098162293434143,0.1025106906890869,0.4871391952037811,291.43707275390625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316650390625,291.43524169921875,1.0,0.5591880083084106,0.5056754350662231,0.5056754350662231,1.0,1.0,-2.7577691078186035,1.0201512575149536,1.73761785030365,0.3932504951953888,0.0,0.0,0.7799482941627502,185.721435546875,168.0,-27.895591735839844,-33978.3046875,2065.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8487854003906,314.4515686035156,278.1499938964844,0.0,18000.0,317.6300048828125,37207.5,36000.0,0.0,0.0,0.8407760262489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5037866830825806,1.503809094429016,-2.2421276298700832e-05,0.0,0.000853280769661,0.0,0.0,429.1635437011719,0.0,0.0,0.0,0.8543575406074524,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020013928413391,-4011.31396484375,304.1756591796875,0.7297206521034241,0.2829869985580444,0.2600761651992798,293.4461669921875,297.1499938964844,293.1499938964844,0.3033500611782074,-5823.44775390625,304.1936340332031,0.8108679056167603,0.3918216526508331,0.3770360350608825,293.234130859375,297.1499938964844,293.1499938964844,0.5602638125419617,-6971.24365234375,304.1715393066406,0.9573992490768432,0.6440496444702148,0.4521312713623047,293.2195129394531,297.1499938964844,293.1499938964844,0.6826781630516052,-10975.0537109375,304.2125244140625,0.9990000128746032,0.7816631197929382,0.7095271944999695,293.2064514160156,297.1499938964844,293.1499938964844,0.0562651790678501,-7464.02490234375,304.1568298339844,0.5100411176681519,0.1020280122756958,0.484650582075119,291.4126892089844,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299865722656,291.40997314453125,1.0,0.5559054613113403,0.5067265033721924,0.5067265033721924,1.0,1.0,-2.741455316543579,1.015131592750549,1.7263236045837402,0.3917385339736938,0.0,0.0,0.7648148536682129,183.4221954345703,171.0,-48.59101867675781,-33677.07421875,2028.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.06689453125,314.5264587402344,278.1499938964844,0.0,18000.0,317.6300048828125,37139.02734375,36000.0,0.0,0.0,0.8339385986328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519643783569336,1.4519858360290527,-2.1457042748807e-05,0.0,0.0008463416597805,0.0,0.0,393.6038208007813,0.0,0.0,0.0,0.8307216763496399,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.198808878660202,-3962.47412109375,304.1724548339844,0.7274743318557739,0.2783789336681366,0.2558831870555877,293.44757080078125,297.1499938964844,293.1499938964844,0.2971731424331665,-5732.05322265625,304.189453125,0.807249903678894,0.3840364217758178,0.3696669340133667,293.2340087890625,297.1499938964844,293.1499938964844,0.5601924657821655,-6974.0654296875,304.16455078125,0.9583978056907654,0.6419453024864197,0.4506396353244781,293.2007141113281,297.1499938964844,293.1499938964844,0.678978681564331,-10940.3056640625,304.1977233886719,0.9990000128746032,0.7837295532226562,0.7051045894622803,293.20416259765625,297.1499938964844,293.1499938964844,0.0557373650372028,-7423.3935546875,304.15545654296875,0.5093998312950134,0.1010637655854225,0.4800155162811279,291.358154296875,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277893066406,291.355712890625,1.0,0.5512233972549438,0.5087150931358337,0.5087150931358337,1.0,1.0,-2.7148759365081787,1.0073622465133667,1.7075138092041016,0.389674425125122,0.0,0.0,0.7407740354537964,180.79025268554688,174.0,-66.78321075439453,-33192.66796875,1974.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49188232421875,314.68756103515625,278.1499938964844,0.0,18000.0,317.6300048828125,36893.89453125,36000.0,0.0,0.0,0.8190754652023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660986423492432,1.366118550300598,-1.990282726183068e-05,0.0,0.0008312574937008,0.0,0.0,339.072265625,0.0,0.0,0.0,0.791830837726593,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.198808878660202,-3962.47412109375,304.1724548339844,0.7274743318557739,0.2783789336681366,0.2558831870555877,293.44757080078125,297.1499938964844,293.1499938964844,0.2971731424331665,-5732.05322265625,304.189453125,0.807249903678894,0.3840364217758178,0.3696669340133667,293.2340087890625,297.1499938964844,293.1499938964844,0.5601924657821655,-6974.0654296875,304.16455078125,0.9583978056907654,0.6419453024864197,0.4506396353244781,293.2007141113281,297.1499938964844,293.1499938964844,0.678978681564331,-10940.3056640625,304.1977233886719,0.9990000128746032,0.7837295532226562,0.7051045894622803,293.20416259765625,297.1499938964844,293.1499938964844,0.0557373650372028,-7423.3935546875,304.15545654296875,0.5093998312950134,0.1010637655854225,0.4800155162811279,291.358154296875,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277893066406,291.355712890625,1.0,0.5512233972549438,0.5087150931358337,0.5087150931358337,1.0,1.0,-2.7148759365081787,1.0073622465133667,1.7075138092041016,0.389674425125122,0.0,0.0,0.7407740354537964,180.79025268554688,174.0,-66.78321075439453,-33192.66796875,1974.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49188232421875,314.68756103515625,278.1499938964844,0.0,18000.0,317.6300048828125,36893.89453125,36000.0,0.0,0.0,0.8190754652023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660986423492432,1.366118550300598,-1.990282726183068e-05,0.0,0.0008312574937008,0.0,0.0,339.072265625,0.0,0.0,0.0,0.791830837726593,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.195656344294548,-3913.755126953125,304.1702575683594,0.7238746285438538,0.2738190591335296,0.2517928779125213,293.4490051269531,297.1499938964844,293.1499938964844,0.2909508943557739,-5638.8701171875,304.18670654296875,0.8017598390579224,0.3762032389640808,0.3623155057430267,293.234130859375,297.1499938964844,293.1499938964844,0.5601404309272766,-6975.94580078125,304.15985107421875,0.957315981388092,0.6397912502288818,0.4491633772850036,293.1919250488281,297.1499938964844,293.1499938964844,0.6800215244293213,-10967.0947265625,304.1800537109375,0.9990000128746032,0.7842444777488708,0.7050426006317139,293.2021789550781,297.1499938964844,293.1499938964844,0.0552342012524604,-7384.48095703125,304.15447998046875,0.5076916813850403,0.1000908687710762,0.4756668210029602,291.3077697753906,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.3055419921875,1.0,0.5483463406562805,0.5105767846107483,0.5105767846107483,1.0,1.0,-2.694047689437866,1.001719355583191,1.6923283338546753,0.3884925842285156,0.0,0.0,0.7231529355049133,180.0213623046875,177.0,-68.39647674560547,-32807.609375,1938.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8493347167969,314.8233337402344,278.1499938964844,0.0,18000.0,317.1499938964844,36665.296875,36000.0,0.0,0.0,0.798507571220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007080554962158,1.3007267713546753,-1.8771002942230552e-05,0.0,0.0008103837026283,0.0,0.0,301.25732421875,0.0,0.0,0.0,0.7625832557678223,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.195656344294548,-3913.755126953125,304.1702575683594,0.7238746285438538,0.2738190591335296,0.2517928779125213,293.4490051269531,297.1499938964844,293.1499938964844,0.2909508943557739,-5638.8701171875,304.18670654296875,0.8017598390579224,0.3762032389640808,0.3623155057430267,293.234130859375,297.1499938964844,293.1499938964844,0.5601404309272766,-6975.94580078125,304.15985107421875,0.957315981388092,0.6397912502288818,0.4491633772850036,293.1919250488281,297.1499938964844,293.1499938964844,0.6800215244293213,-10967.0947265625,304.1800537109375,0.9990000128746032,0.7842444777488708,0.7050426006317139,293.2021789550781,297.1499938964844,293.1499938964844,0.0552342012524604,-7384.48095703125,304.15447998046875,0.5076916813850403,0.1000908687710762,0.4756668210029602,291.3077697753906,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.3055419921875,1.0,0.5483463406562805,0.5105767846107483,0.5105767846107483,1.0,1.0,-2.694047689437866,1.001719355583191,1.6923283338546753,0.3884925842285156,0.0,0.0,0.7231529355049133,180.0213623046875,177.0,-68.39647674560547,-32807.609375,1938.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8493347167969,314.8233337402344,278.1499938964844,0.0,18000.0,317.1499938964844,36665.296875,36000.0,0.0,0.0,0.798507571220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007080554962158,1.3007267713546753,-1.8771002942230552e-05,0.0,0.0008103837026283,0.0,0.0,301.25732421875,0.0,0.0,0.0,0.7625832557678223,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926307380199432,-3866.781494140625,304.1685485839844,0.719329297542572,0.2693129479885101,0.2477901428937912,293.45050048828125,297.1499938964844,293.1499938964844,0.2848082482814789,-5546.17919921875,304.1847229003906,0.7950312495231628,0.3683274090290069,0.3549643754959106,293.2344665527344,297.1499938964844,293.1499938964844,0.5603238344192505,-6979.54443359375,304.15631103515625,0.9547997713088988,0.6375941038131714,0.4476865231990814,293.1929931640625,297.1499938964844,293.1499938964844,0.6848384737968445,-11041.4189453125,304.1620483398437,0.9990000128746032,0.7829853892326355,0.7079188823699951,293.2005920410156,297.1499938964844,293.1499938964844,0.0547610223293304,-7348.19384765625,304.1537780761719,0.5052564740180969,0.0990912988781929,0.4714245796203613,291.2551574707031,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3253173828125,291.2529602050781,1.0,0.546679675579071,0.5123419761657715,0.5123419761657715,1.0,1.0,-2.6769847869873047,0.997441291809082,1.6795436143875122,0.3878621160984039,0.0,0.0,0.7126374840736389,180.5011749267578,180.0,-71.04055786132812,-32459.458984375,1914.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0270690917969,314.8557434082031,278.1499938964844,0.0,18000.0,317.1499938964844,36420.4296875,36000.0,0.0,0.0,0.7815330028533936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2568367719650269,1.256854772567749,-1.802065162337385e-05,0.0,0.000793156621512,0.0,0.0,277.4247436523437,0.0,0.0,0.0,0.7431970834732056,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926307380199432,-3866.781494140625,304.1685485839844,0.719329297542572,0.2693129479885101,0.2477901428937912,293.45050048828125,297.1499938964844,293.1499938964844,0.2848082482814789,-5546.17919921875,304.1847229003906,0.7950312495231628,0.3683274090290069,0.3549643754959106,293.2344665527344,297.1499938964844,293.1499938964844,0.5603238344192505,-6979.54443359375,304.15631103515625,0.9547997713088988,0.6375941038131714,0.4476865231990814,293.1929931640625,297.1499938964844,293.1499938964844,0.6848384737968445,-11041.4189453125,304.1620483398437,0.9990000128746032,0.7829853892326355,0.7079188823699951,293.2005920410156,297.1499938964844,293.1499938964844,0.0547610223293304,-7348.19384765625,304.1537780761719,0.5052564740180969,0.0990912988781929,0.4714245796203613,291.2551574707031,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3253173828125,291.2529602050781,1.0,0.546679675579071,0.5123419761657715,0.5123419761657715,1.0,1.0,-2.6769847869873047,0.997441291809082,1.6795436143875122,0.3878621160984039,0.0,0.0,0.7126374840736389,180.5011749267578,180.0,-71.04055786132812,-32459.458984375,1914.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0270690917969,314.8557434082031,278.1499938964844,0.0,18000.0,317.1499938964844,36420.4296875,36000.0,0.0,0.0,0.7815330028533936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2568367719650269,1.256854772567749,-1.802065162337385e-05,0.0,0.000793156621512,0.0,0.0,277.4247436523437,0.0,0.0,0.0,0.7431970834732056,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895118206739425,-3817.791748046875,304.1675720214844,0.7140672206878662,0.2648634612560272,0.2438652664422989,293.4519958496094,297.1499938964844,293.1499938964844,0.2784203588962555,-5448.6767578125,304.1838073730469,0.7874942421913147,0.3604121804237366,0.347603976726532,293.2349548339844,297.1499938964844,293.1499938964844,0.5601192116737366,-6978.4560546875,304.1545715332031,0.9512957334518432,0.6353556513786316,0.4462038278579712,293.2023620605469,297.1499938964844,293.1499938964844,0.6917654275894165,-11140.1767578125,304.14654541015625,0.9990000128746032,0.7800158858299255,0.7127542495727539,293.1993713378906,297.1499938964844,293.1499938964844,0.0542234778404235,-7305.79150390625,304.1534118652344,0.5023434162139893,0.0980585590004921,0.467175155878067,291.2124328613281,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2105407714844,1.0,0.5458186864852905,0.5140474438667297,0.5140474438667297,1.0,1.0,-2.662344217300415,0.9940359592437744,1.6683082580566406,0.3875825107097626,0.0,0.0,0.7072434425354004,181.82000732421875,183.0,-61.85043716430664,-32183.8671875,1898.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0689392089844,314.82861328125,278.1499938964844,0.0,18000.0,317.1499938964844,36229.91796875,36000.0,0.0,0.0,0.7654794454574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2325612306594849,1.2325788736343384,-1.76032572198892e-05,0.0,0.00077686435543,0.0,0.0,264.697021484375,0.0,0.0,0.0,0.7324825525283813,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895118206739425,-3817.791748046875,304.1675720214844,0.7140672206878662,0.2648634612560272,0.2438652664422989,293.4519958496094,297.1499938964844,293.1499938964844,0.2784203588962555,-5448.6767578125,304.1838073730469,0.7874942421913147,0.3604121804237366,0.347603976726532,293.2349548339844,297.1499938964844,293.1499938964844,0.5601192116737366,-6978.4560546875,304.1545715332031,0.9512957334518432,0.6353556513786316,0.4462038278579712,293.2023620605469,297.1499938964844,293.1499938964844,0.6917654275894165,-11140.1767578125,304.14654541015625,0.9990000128746032,0.7800158858299255,0.7127542495727539,293.1993713378906,297.1499938964844,293.1499938964844,0.0542234778404235,-7305.79150390625,304.1534118652344,0.5023434162139893,0.0980585590004921,0.467175155878067,291.2124328613281,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2105407714844,1.0,0.5458186864852905,0.5140474438667297,0.5140474438667297,1.0,1.0,-2.662344217300415,0.9940359592437744,1.6683082580566406,0.3875825107097626,0.0,0.0,0.7072434425354004,181.82000732421875,183.0,-61.85043716430664,-32183.8671875,1898.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0689392089844,314.82861328125,278.1499938964844,0.0,18000.0,317.1499938964844,36229.91796875,36000.0,0.0,0.0,0.7654794454574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2325612306594849,1.2325788736343384,-1.76032572198892e-05,0.0,0.00077686435543,0.0,0.0,264.697021484375,0.0,0.0,0.0,0.7324825525283813,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879336237907409,-3792.842041015625,304.1672668457031,0.7111948728561401,0.2626612484455108,0.2419298738241195,293.4527282714844,297.1499938964844,293.1499938964844,0.2751584649085998,-5398.5517578125,304.18359375,0.7835225462913513,0.3564412295818329,0.343918114900589,293.2352600097656,297.1499938964844,293.1499938964844,0.5599011182785034,-6976.5712890625,304.1541442871094,0.9492728114128112,0.6342210173606873,0.4454571008682251,293.2095947265625,297.1499938964844,293.1499938964844,0.6958337426185608,-11196.3095703125,304.1398010253906,0.9990000128746032,0.7779317498207092,0.7156884670257568,293.1988830566406,297.1499938964844,293.1499938964844,0.0539351366460323,-7282.77978515625,304.1533203125,0.500768780708313,0.0975320562720298,0.4650378227233886,291.1937255859375,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1920166015625,1.0,0.5456024408340454,0.5148895978927612,0.5148895978927612,1.0,1.0,-2.655649185180664,0.9925628900527954,1.663086175918579,0.3875378370285034,0.0,0.0,0.7062134742736816,182.7047119140625,183.0,-56.97370910644531,-32061.205078125,1891.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03875732421875,314.7894592285156,278.1499938964844,0.0,18000.0,316.6700134277344,36149.13671875,36000.0,0.0,0.0,0.7531694173812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2261779308319092,1.2261954545974731,-1.748777685861569e-05,0.0,0.0007643712451681,0.0,0.0,261.3435363769531,0.0,0.0,0.0,0.7296743988990784,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864001452922821,-3768.60302734375,304.1669006347656,0.7081601619720459,0.2604755461215973,0.2400121539831161,293.4534606933594,297.1499938964844,293.1499938964844,0.2719348073005676,-5348.93212890625,304.183349609375,0.779460072517395,0.3524632751941681,0.3402283191680908,293.2355651855469,297.1499938964844,293.1499938964844,0.5597650408744812,-6975.53369140625,304.15362548828125,0.947113573551178,0.6330792307853699,0.4447070956230163,293.21826171875,297.1499938964844,293.1499938964844,0.7003980875015259,-11258.34375,304.13336181640625,0.9990000128746032,0.7754762768745422,0.7188761830329895,293.19842529296875,297.1499938964844,293.1499938964844,0.0536553300917148,-7260.62548828125,304.1532287597656,0.4991427361965179,0.0970016196370124,0.462896466255188,291.1734619140625,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1712951660156,1.0,0.5454942584037781,0.5157305002212524,0.5157305002212524,1.0,1.0,-2.649266481399536,0.9912091493606568,1.6580573320388794,0.3875452280044555,0.0,0.0,0.7066392302513123,183.7029571533203,186.0,-58.245338439941406,-31921.251953125,1886.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9411926269531,314.7047424316406,278.1499938964844,0.0,18000.0,316.6700134277344,36067.40234375,36000.0,0.0,0.0,0.7454985976219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234737873077393,1.2234911918640137,-1.7428261344321072e-05,0.0,0.0007565862615592,0.0,0.0,259.8127136230469,0.0,0.0,0.0,0.7285162806510925,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833193451166153,-3719.635009765625,304.1664123535156,0.7018269300460815,0.2561582326889038,0.2362328469753265,293.4548645019531,297.1499938964844,293.1499938964844,0.2653875648975372,-5247.5361328125,304.18316650390625,0.7711635828018188,0.3444920778274536,0.3328413665294647,293.2362060546875,297.1499938964844,293.1499938964844,0.559319794178009,-6971.45654296875,304.1531982421875,0.9424825310707092,0.6307830810546875,0.4432042837142944,293.2388000488281,297.1499938964844,293.1499938964844,0.7102351784706116,-11389.2939453125,304.12261962890625,0.9990000128746032,0.7695887088775635,0.7257744073867798,293.1976623535156,297.1499938964844,293.1499938964844,0.0530668944120407,-7213.66259765625,304.15313720703125,0.4957829415798187,0.0959267243742942,0.4586043953895569,291.1363525390625,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.13482666015625,1.0,0.5455247163772583,0.517423689365387,0.517423689365387,1.0,1.0,-2.637173891067505,0.9887715578079224,1.648402452468872,0.3876920640468597,0.0,0.0,0.7111039161682129,185.96697998046875,189.0,-51.35905838012695,-31694.345703125,1878.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6512145996094,314.4986267089844,278.1499938964844,0.0,18000.0,316.6700134277344,35895.5078125,36000.0,0.0,0.0,0.7318569421768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2315080165863037,1.2315255403518677,-1.7511556507088244e-05,0.0,0.0007427417440339,0.0,0.0,263.3310852050781,0.0,0.0,0.0,0.731997549533844,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833193451166153,-3719.635009765625,304.1664123535156,0.7018269300460815,0.2561582326889038,0.2362328469753265,293.4548645019531,297.1499938964844,293.1499938964844,0.2653875648975372,-5247.5361328125,304.18316650390625,0.7711635828018188,0.3444920778274536,0.3328413665294647,293.2362060546875,297.1499938964844,293.1499938964844,0.559319794178009,-6971.45654296875,304.1531982421875,0.9424825310707092,0.6307830810546875,0.4432042837142944,293.2388000488281,297.1499938964844,293.1499938964844,0.7102351784706116,-11389.2939453125,304.12261962890625,0.9990000128746032,0.7695887088775635,0.7257744073867798,293.1976623535156,297.1499938964844,293.1499938964844,0.0530668944120407,-7213.66259765625,304.15313720703125,0.4957829415798187,0.0959267243742942,0.4586043953895569,291.1363525390625,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.13482666015625,1.0,0.5455247163772583,0.517423689365387,0.517423689365387,1.0,1.0,-2.637173891067505,0.9887715578079224,1.648402452468872,0.3876920640468597,0.0,0.0,0.7111039161682129,185.96697998046875,189.0,-51.35905838012695,-31694.345703125,1878.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6512145996094,314.4986267089844,278.1499938964844,0.0,18000.0,316.6700134277344,35895.5078125,36000.0,0.0,0.0,0.7318569421768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2315080165863037,1.2315255403518677,-1.7511556507088244e-05,0.0,0.0007427417440339,0.0,0.0,263.3310852050781,0.0,0.0,0.0,0.731997549533844,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801105439662933,-3668.040771484375,304.16632080078125,0.6942791938781738,0.2519403100013733,0.2325945794582367,293.4560241699219,297.1499938964844,293.1499938964844,0.2585313618183136,-5140.2451171875,304.1835632324219,0.7616531848907471,0.3365335166454315,0.3255181312561035,293.2367553710937,297.1499938964844,293.1499938964844,0.5581700801849365,-6959.8525390625,304.15411376953125,0.93591570854187,0.6284864544868469,0.4417445957660675,293.2572021484375,297.1499938964844,293.1499938964844,0.7117812037467957,-11402.1474609375,304.1299743652344,0.9961704015731812,0.7635853290557861,0.7250436544418335,293.19696044921875,297.1499938964844,293.1499938964844,0.0524314045906066,-7161.80859375,304.1531677246094,0.4916263222694397,0.0948610603809356,0.4545962214469909,291.11541748046875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.114990234375,1.0,0.545336127281189,0.5193679928779602,0.5193679928779602,1.0,1.0,-2.6165430545806885,0.9830148220062256,1.633528232574463,0.3865647315979004,0.0,0.0,0.7174184918403625,189.5321502685547,192.0,-31.09708404541016,-31424.8203125,1863.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26617431640625,314.2537536621094,278.1499938964844,0.0,18000.0,316.19000244140625,35806.55078125,36000.0,0.0,0.0,0.7157341241836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249600529670715,1.2496182918548584,-1.7769481928553432e-05,0.0,0.0007263791630975,0.0,0.0,272.1590881347656,0.0,0.0,0.0,0.7398741841316223,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801105439662933,-3668.040771484375,304.16632080078125,0.6942791938781738,0.2519403100013733,0.2325945794582367,293.4560241699219,297.1499938964844,293.1499938964844,0.2585313618183136,-5140.2451171875,304.1835632324219,0.7616531848907471,0.3365335166454315,0.3255181312561035,293.2367553710937,297.1499938964844,293.1499938964844,0.5581700801849365,-6959.8525390625,304.15411376953125,0.93591570854187,0.6284864544868469,0.4417445957660675,293.2572021484375,297.1499938964844,293.1499938964844,0.7117812037467957,-11402.1474609375,304.1299743652344,0.9961704015731812,0.7635853290557861,0.7250436544418335,293.19696044921875,297.1499938964844,293.1499938964844,0.0524314045906066,-7161.80859375,304.1531677246094,0.4916263222694397,0.0948610603809356,0.4545962214469909,291.11541748046875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.114990234375,1.0,0.545336127281189,0.5193679928779602,0.5193679928779602,1.0,1.0,-2.6165430545806885,0.9830148220062256,1.633528232574463,0.3865647315979004,0.0,0.0,0.7174184918403625,189.5321502685547,192.0,-31.09708404541016,-31424.8203125,1863.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26617431640625,314.2537536621094,278.1499938964844,0.0,18000.0,316.19000244140625,35806.55078125,36000.0,0.0,0.0,0.7157341241836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249600529670715,1.2496182918548584,-1.7769481928553432e-05,0.0,0.0007263791630975,0.0,0.0,272.1590881347656,0.0,0.0,0.0,0.7398741841316223,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769360452890396,-3616.78466796875,304.1661682128906,0.6867636442184448,0.2477696537971496,0.2290202677249908,293.45721435546875,297.1499938964844,293.1499938964844,0.251637190580368,-5031.72802734375,304.1838684082031,0.752302885055542,0.3285407423973083,0.3181855380535126,293.2375183105469,297.1499938964844,293.1499938964844,0.5568682551383972,-6946.84619140625,304.1548767089844,0.9292453527450562,0.6261369585990906,0.4402641654014587,293.2643737792969,297.1499938964844,293.1499938964844,0.7093694806098938,-11363.203125,304.1404724121094,0.9909229278564452,0.7594025731086731,0.7209469676017761,293.1963806152344,297.1499938964844,293.1499938964844,0.0517926439642906,-7109.6982421875,304.1531677246094,0.48745858669281,0.0937915816903114,0.450644314289093,291.096923828125,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0960693359375,1.0,0.5447628498077393,0.5214213728904724,0.5214213728904724,1.0,1.0,-2.5920097827911377,0.975723683834076,1.616286039352417,0.3846243917942047,0.0,0.0,0.7256090641021729,193.12905883789065,195.0,-28.133941650390625,-31075.263671875,1843.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7742919921875,313.9317321777344,278.1499938964844,0.0,18000.0,316.19000244140625,35741.65625,36000.0,0.0,0.0,0.705324113368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271726131439209,1.2717441320419312,-1.810033973015379e-05,0.0,0.0007158142980188,0.0,0.0,283.3692626953125,0.0,0.0,0.0,0.7497232556343079,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769360452890396,-3616.78466796875,304.1661682128906,0.6867636442184448,0.2477696537971496,0.2290202677249908,293.45721435546875,297.1499938964844,293.1499938964844,0.251637190580368,-5031.72802734375,304.1838684082031,0.752302885055542,0.3285407423973083,0.3181855380535126,293.2375183105469,297.1499938964844,293.1499938964844,0.5568682551383972,-6946.84619140625,304.1548767089844,0.9292453527450562,0.6261369585990906,0.4402641654014587,293.2643737792969,297.1499938964844,293.1499938964844,0.7093694806098938,-11363.203125,304.1404724121094,0.9909229278564452,0.7594025731086731,0.7209469676017761,293.1963806152344,297.1499938964844,293.1499938964844,0.0517926439642906,-7109.6982421875,304.1531677246094,0.48745858669281,0.0937915816903114,0.450644314289093,291.096923828125,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0960693359375,1.0,0.5447628498077393,0.5214213728904724,0.5214213728904724,1.0,1.0,-2.5920097827911377,0.975723683834076,1.616286039352417,0.3846243917942047,0.0,0.0,0.7256090641021729,193.12905883789065,195.0,-28.133941650390625,-31075.263671875,1843.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7742919921875,313.9317321777344,278.1499938964844,0.0,18000.0,316.19000244140625,35741.65625,36000.0,0.0,0.0,0.705324113368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271726131439209,1.2717441320419312,-1.810033973015379e-05,0.0,0.0007158142980188,0.0,0.0,283.3692626953125,0.0,0.0,0.0,0.7497232556343079,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737197786569595,-3564.512451171875,304.1661376953125,0.679762065410614,0.243676409125328,0.225487470626831,293.45831298828125,297.1499938964844,293.1499938964844,0.2446011304855346,-4920.13134765625,304.1842956542969,0.7435621619224548,0.320533812046051,0.3108108043670654,293.2382507324219,297.1499938964844,293.1499938964844,0.5552313923835754,-6930.40380859375,304.1559753417969,0.9232227206230164,0.623768150806427,0.4387502074241638,293.26715087890625,297.1499938964844,293.1499938964844,0.7071640491485596,-11330.099609375,304.1472473144531,0.9861848950386048,0.7559338808059692,0.7177631258964539,293.1957397460937,297.1499938964844,293.1499938964844,0.0511143207550048,-7054.03564453125,304.1532287597656,0.4835194945335388,0.092745691537857,0.4466709196567535,291.0838317871094,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0832214355469,1.0,0.5440972447395325,0.5234691500663757,0.5234691500663757,1.0,1.0,-2.56848406791687,0.9687789678573608,1.5997051000595093,0.3828108608722687,0.0,0.0,0.7353620529174805,196.34507751464844,198.0,-20.38459587097168,-30769.52734375,1822.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2720947265625,313.6159362792969,278.1499938964844,0.0,18000.0,316.19000244140625,35684.97265625,36000.0,0.0,0.0,0.697022020816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007267713546753,1.3007453680038452,-1.854960646596737e-05,0.0,0.0007073887391015,0.0,0.0,298.653564453125,0.0,0.0,0.0,0.7625991106033325,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737197786569595,-3564.512451171875,304.1661376953125,0.679762065410614,0.243676409125328,0.225487470626831,293.45831298828125,297.1499938964844,293.1499938964844,0.2446011304855346,-4920.13134765625,304.1842956542969,0.7435621619224548,0.320533812046051,0.3108108043670654,293.2382507324219,297.1499938964844,293.1499938964844,0.5552313923835754,-6930.40380859375,304.1559753417969,0.9232227206230164,0.623768150806427,0.4387502074241638,293.26715087890625,297.1499938964844,293.1499938964844,0.7071640491485596,-11330.099609375,304.1472473144531,0.9861848950386048,0.7559338808059692,0.7177631258964539,293.1957397460937,297.1499938964844,293.1499938964844,0.0511143207550048,-7054.03564453125,304.1532287597656,0.4835194945335388,0.092745691537857,0.4466709196567535,291.0838317871094,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0832214355469,1.0,0.5440972447395325,0.5234691500663757,0.5234691500663757,1.0,1.0,-2.56848406791687,0.9687789678573608,1.5997051000595093,0.3828108608722687,0.0,0.0,0.7353620529174805,196.34507751464844,198.0,-20.38459587097168,-30769.52734375,1822.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2720947265625,313.6159362792969,278.1499938964844,0.0,18000.0,316.19000244140625,35684.97265625,36000.0,0.0,0.0,0.697022020816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007267713546753,1.3007453680038452,-1.854960646596737e-05,0.0,0.0007073887391015,0.0,0.0,298.653564453125,0.0,0.0,0.0,0.7625991106033325,4.0,0.0,1.0
