time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721126139163971,-3538.28076171875,304.1661071777344,0.6764013767242432,0.241665631532669,0.2237489968538284,293.45880126953125,297.1499938964844,293.1499938964844,0.2410507053136825,-4863.515625,304.1845092773437,0.7393417954444885,0.3165328204631805,0.3071205019950866,293.2386169433594,297.1499938964844,293.1499938964844,0.5543076395988464,-6921.1337890625,304.1565856933594,0.9203703999519348,0.6225813031196594,0.43798828125,293.2679748535156,297.1499938964844,293.1499938964844,0.7059748768806458,-11313.1025390625,304.14990234375,0.9838777184486388,0.7542908787727356,0.7162875533103943,293.19537353515625,297.1499938964844,293.1499938964844,0.0507714264094829,-7025.8310546875,304.1532897949219,0.4815827906131744,0.0922358706593513,0.4447261095046997,291.0791015625,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.0786437988281,1.0,0.543754518032074,0.5244941115379333,0.5244941115379333,1.0,1.0,-2.556935787200928,0.9653719067573548,1.5915639400482178,0.3819243907928467,0.0,0.0,0.7405740022659302,197.8831787109375,198.0,-16.717784881591797,-30624.662109375,1812.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0240783691406,313.4618530273437,278.1499938964844,0.0,18000.0,315.7099914550781,35666.24609375,36000.0,0.0,0.0,0.688797116279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3164622783660889,1.316481113433838,-1.8800454199663363e-05,0.0,0.0006990415276959,0.0,0.0,307.2294921875,0.0,0.0,0.0,0.7696341276168823,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705589443445205,-3512.935302734375,304.166015625,0.6731191277503967,0.2396789491176605,0.2220304012298584,293.459228515625,297.1499938964844,293.1499938964844,0.2375541478395462,-4807.662109375,304.1846008300781,0.735190749168396,0.3125354349613189,0.3034311234951019,293.2389221191406,297.1499938964844,293.1499938964844,0.5534750819206238,-6912.8984375,304.1568908691406,0.9176046252250672,0.6213951706886292,0.4372249841690063,293.2685852050781,297.1499938964844,293.1499938964844,0.7048935294151306,-11297.998046875,304.15185546875,0.9815807342529296,0.7526763081550598,0.7148447632789612,293.19500732421875,297.1499938964844,293.1499938964844,0.0504464954137802,-6999.31005859375,304.1532592773437,0.4796437919139862,0.0917340740561485,0.4428126215934753,291.0723876953125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310546875,291.07135009765625,1.0,0.543412446975708,0.5255206227302551,0.5255206227302551,1.0,1.0,-2.545488119125366,0.961991846561432,1.583496332168579,0.381043791770935,0.0,0.0,0.746382474899292,199.3948974609375,201.0,-19.416900634765625,-30457.9921875,1802.5863037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7453308105469,313.2816772460937,278.1499938964844,0.0,18000.0,315.7099914550781,35644.4765625,36000.0,0.0,0.0,0.6852352023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3329683542251587,1.3329874277114868,-1.9066403183387592e-05,0.0,0.0006954266573302,0.0,0.0,316.41265869140625,0.0,0.0,0.0,0.7770763635635376,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1674924343824386,-3462.723876953125,304.1658020019531,0.6667767763137817,0.2357799857854843,0.2186573296785354,293.4599609375,297.1499938964844,293.1499938964844,0.2305573523044586,-4695.2978515625,304.1847229003906,0.7270091772079468,0.3045547306537628,0.2960614562034607,293.2394714355469,297.1499938964844,293.1499938964844,0.5517256855964661,-6895.5625,304.15753173828125,0.9123229384422302,0.6190312504768372,0.4357017874717712,293.2694091796875,297.1499938964844,293.1499938964844,0.7025907039642334,-11266.611328125,304.15509033203125,0.9769877791404724,0.7495046854019165,0.7120215892791748,293.1942138671875,297.1499938964844,293.1499938964844,0.0498024597764015,-6946.716796875,304.1532592773437,0.4757025241851806,0.090752825140953,0.4390773773193359,291.0599060058594,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.0594787597656,1.0,0.5427436828613281,0.5275782346725464,0.5275782346725464,1.0,1.0,-2.5228703022003174,0.9553035497665404,1.5675668716430664,0.37929567694664,0.0,0.0,0.759374737739563,202.36672973632807,204.0,-15.724713325500488,-30168.916015625,1782.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2087097167969,312.9481811523437,278.1499938964844,0.0,18000.0,315.7099914550781,35580.67578125,36000.0,0.0,0.0,0.679550290107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3712992668151855,1.3713189363479614,-1.969402001122944e-05,0.0,0.0006896571721881,0.0,0.0,338.47674560546875,0.0,0.0,0.0,0.7943681478500366,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1674924343824386,-3462.723876953125,304.1658020019531,0.6667767763137817,0.2357799857854843,0.2186573296785354,293.4599609375,297.1499938964844,293.1499938964844,0.2305573523044586,-4695.2978515625,304.1847229003906,0.7270091772079468,0.3045547306537628,0.2960614562034607,293.2394714355469,297.1499938964844,293.1499938964844,0.5517256855964661,-6895.5625,304.15753173828125,0.9123229384422302,0.6190312504768372,0.4357017874717712,293.2694091796875,297.1499938964844,293.1499938964844,0.7025907039642334,-11266.611328125,304.15509033203125,0.9769877791404724,0.7495046854019165,0.7120215892791748,293.1942138671875,297.1499938964844,293.1499938964844,0.0498024597764015,-6946.716796875,304.1532592773437,0.4757025241851806,0.090752825140953,0.4390773773193359,291.0599060058594,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.0594787597656,1.0,0.5427436828613281,0.5275782346725464,0.5275782346725464,1.0,1.0,-2.5228703022003174,0.9553035497665404,1.5675668716430664,0.37929567694664,0.0,0.0,0.759374737739563,202.36672973632807,204.0,-15.724713325500488,-30168.916015625,1782.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2087097167969,312.9481811523437,278.1499938964844,0.0,18000.0,315.7099914550781,35580.67578125,36000.0,0.0,0.0,0.679550290107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3712992668151855,1.3713189363479614,-1.969402001122944e-05,0.0,0.0006896571721881,0.0,0.0,338.47674560546875,0.0,0.0,0.0,0.7943681478500366,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.16439850628376,-3411.69775390625,304.1656799316406,0.660708487033844,0.2319776117801666,0.2153689414262771,293.46051025390625,297.1499938964844,293.1499938964844,0.2234493494033813,-4580.1806640625,304.1849975585937,0.7187851071357727,0.2965926826000213,0.2887057363986969,293.2399597167969,297.1499938964844,293.1499938964844,0.5495816469192505,-6874.15966796875,304.1585998535156,0.9073607325553894,0.6166639924049377,0.4341767132282257,293.2699584960937,297.1499938964844,293.1499938964844,0.6997427344322205,-11228.6689453125,304.1581115722656,0.9723567366600036,0.746364414691925,0.7092351913452148,293.19342041015625,297.1499938964844,293.1499938964844,0.0491322837769985,-6891.5712890625,304.1532897949219,0.471581220626831,0.0897972658276557,0.4354530274868011,291.0556030273437,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0554504394531,1.0,0.5421068668365479,0.5296449065208435,0.5296449065208435,1.0,1.0,-2.500546932220459,0.948683738708496,1.551863193511963,0.3775544464588165,0.0,0.0,0.7723183631896973,205.3041839599609,207.0,-7.809329986572266,-29903.728515625,1763.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7153625488281,312.64703369140625,278.1499938964844,0.0,18000.0,315.2300109863281,35570.375,36000.0,0.0,0.0,0.6707040667533875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4107422828674316,1.4107626676559448,-2.037136619037483e-05,0.0,0.0006806793389841,0.0,0.0,362.4979248046875,0.0,0.0,0.0,0.8122929334640503,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.16439850628376,-3411.69775390625,304.1656799316406,0.660708487033844,0.2319776117801666,0.2153689414262771,293.46051025390625,297.1499938964844,293.1499938964844,0.2234493494033813,-4580.1806640625,304.1849975585937,0.7187851071357727,0.2965926826000213,0.2887057363986969,293.2399597167969,297.1499938964844,293.1499938964844,0.5495816469192505,-6874.15966796875,304.1585998535156,0.9073607325553894,0.6166639924049377,0.4341767132282257,293.2699584960937,297.1499938964844,293.1499938964844,0.6997427344322205,-11228.6689453125,304.1581115722656,0.9723567366600036,0.746364414691925,0.7092351913452148,293.19342041015625,297.1499938964844,293.1499938964844,0.0491322837769985,-6891.5712890625,304.1532897949219,0.471581220626831,0.0897972658276557,0.4354530274868011,291.0556030273437,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0554504394531,1.0,0.5421068668365479,0.5296449065208435,0.5296449065208435,1.0,1.0,-2.500546932220459,0.948683738708496,1.551863193511963,0.3775544464588165,0.0,0.0,0.7723183631896973,205.3041839599609,207.0,-7.809329986572266,-29903.728515625,1763.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7153625488281,312.64703369140625,278.1499938964844,0.0,18000.0,315.2300109863281,35570.375,36000.0,0.0,0.0,0.6707040667533875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4107422828674316,1.4107626676559448,-2.037136619037483e-05,0.0,0.0006806793389841,0.0,0.0,362.4979248046875,0.0,0.0,0.0,0.8122929334640503,4.0,0.0,1.0
552660,293.3186340332031,297.1499938964844,293.1499938964844,0.1614457368850708,-3362.9111328125,304.1653747558594,0.6549052000045776,0.2282716631889343,0.2121649235486984,293.4608459472656,297.1499938964844,293.1499938964844,0.2164677679538726,-4466.46142578125,304.1849670410156,0.7101737856864929,0.2886528670787811,0.2813671827316284,293.2403869628906,297.1499938964844,293.1499938964844,0.5475775599479675,-6854.4130859375,304.1590576171875,0.9027419090270996,0.6143001914024353,0.4326505064964294,293.27032470703125,297.1499938964844,293.1499938964844,0.6970194578170776,-11193.2451171875,304.159912109375,0.9676769971847534,0.7432507276535034,0.7064701318740845,293.1925964355469,297.1499938964844,293.1499938964844,0.0484994575381279,-6839.8876953125,304.1532592773437,0.4671718180179596,0.0888639390468597,0.4319251775741577,291.0476379394531,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.0473022460937,1.0,0.5415085554122925,0.5317215323448181,0.5317215323448181,1.0,1.0,-2.4784860610961914,0.9421215057373048,1.5363645553588867,0.3758150935173034,0.0,0.0,0.7864276766777039,208.2254638671875,210.0,-10.22324275970459,-29614.546875,1744.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.204833984375,312.3255310058594,278.1499938964844,0.0,18000.0,315.2300109863281,35543.23828125,36000.0,0.0,0.0,0.6669074296951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4512373208999634,1.451258420944214,-2.1083080355310813e-05,0.0,0.00067682628287,0.0,0.0,388.3760070800781,0.0,0.0,0.0,0.8308871984481812,4.0,0.0,1.0
552720,293.3186340332031,297.1499938964844,293.1499938964844,0.1614457368850708,-3362.9111328125,304.1653747558594,0.6549052000045776,0.2282716631889343,0.2121649235486984,293.4608459472656,297.1499938964844,293.1499938964844,0.2164677679538726,-4466.46142578125,304.1849670410156,0.7101737856864929,0.2886528670787811,0.2813671827316284,293.2403869628906,297.1499938964844,293.1499938964844,0.5475775599479675,-6854.4130859375,304.1590576171875,0.9027419090270996,0.6143001914024353,0.4326505064964294,293.27032470703125,297.1499938964844,293.1499938964844,0.6970194578170776,-11193.2451171875,304.159912109375,0.9676769971847534,0.7432507276535034,0.7064701318740845,293.1925964355469,297.1499938964844,293.1499938964844,0.0484994575381279,-6839.8876953125,304.1532592773437,0.4671718180179596,0.0888639390468597,0.4319251775741577,291.0476379394531,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.0473022460937,1.0,0.5415085554122925,0.5317215323448181,0.5317215323448181,1.0,1.0,-2.4784860610961914,0.9421215057373048,1.5363645553588867,0.3758150935173034,0.0,0.0,0.7864276766777039,208.2254638671875,210.0,-10.22324275970459,-29614.546875,1744.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.204833984375,312.3255310058594,278.1499938964844,0.0,18000.0,315.2300109863281,35543.23828125,36000.0,0.0,0.0,0.6669074296951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4512373208999634,1.451258420944214,-2.1083080355310813e-05,0.0,0.00067682628287,0.0,0.0,388.3760070800781,0.0,0.0,0.0,0.8308871984481812,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.158481940627098,-3313.58935546875,304.1651916503906,0.6493631601333618,0.2246626168489456,0.2090470045804977,293.4610595703125,297.1499938964844,293.1499938964844,0.2094126343727111,-4350.52490234375,304.18505859375,0.7010096311569214,0.2807376980781555,0.2740495204925537,293.24072265625,297.1499938964844,293.1499938964844,0.5452295541763306,-6831.060546875,304.15997314453125,0.8983611464500427,0.6119398474693298,0.4311278760433197,293.2705383300781,297.1499938964844,293.1499938964844,0.6938385367393494,-11151.9912109375,304.16192626953125,0.9629561305046082,0.7401587963104248,0.7037286162376404,293.1917724609375,297.1499938964844,293.1499938964844,0.0478415414690971,-6785.76220703125,304.1532592773437,0.4623733162879944,0.087951436638832,0.4284879565238952,291.0468444824219,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0469055175781,1.0,0.5409532785415649,0.5338084101676941,0.5338084101676941,1.0,1.0,-2.456695795059204,0.9356213212013244,1.5210744142532349,0.3740806579589844,0.0,0.0,0.8003156781196594,211.1385498046875,213.0,-2.453751802444458,-29365.880859375,1726.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7584228515625,312.05474853515625,278.1499938964844,0.0,18000.0,315.2300109863281,35547.1640625,36000.0,0.0,0.0,0.6643949151039124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4927129745483398,1.4927347898483276,-2.184026197937783e-05,0.0,0.0006742763798683,0.0,0.0,416.34222412109375,0.0,0.0,0.0,0.8499663472175598,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.158481940627098,-3313.58935546875,304.1651916503906,0.6493631601333618,0.2246626168489456,0.2090470045804977,293.4610595703125,297.1499938964844,293.1499938964844,0.2094126343727111,-4350.52490234375,304.18505859375,0.7010096311569214,0.2807376980781555,0.2740495204925537,293.24072265625,297.1499938964844,293.1499938964844,0.5452295541763306,-6831.060546875,304.15997314453125,0.8983611464500427,0.6119398474693298,0.4311278760433197,293.2705383300781,297.1499938964844,293.1499938964844,0.6938385367393494,-11151.9912109375,304.16192626953125,0.9629561305046082,0.7401587963104248,0.7037286162376404,293.1917724609375,297.1499938964844,293.1499938964844,0.0478415414690971,-6785.76220703125,304.1532592773437,0.4623733162879944,0.087951436638832,0.4284879565238952,291.0468444824219,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0469055175781,1.0,0.5409532785415649,0.5338084101676941,0.5338084101676941,1.0,1.0,-2.456695795059204,0.9356213212013244,1.5210744142532349,0.3740806579589844,0.0,0.0,0.8003156781196594,211.1385498046875,213.0,-2.453751802444458,-29365.880859375,1726.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7584228515625,312.05474853515625,278.1499938964844,0.0,18000.0,315.2300109863281,35547.1640625,36000.0,0.0,0.0,0.6643949151039124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4927129745483398,1.4927347898483276,-2.184026197937783e-05,0.0,0.0006742763798683,0.0,0.0,416.34222412109375,0.0,0.0,0.0,0.8499663472175598,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1569975614547729,-3288.76025390625,304.1651306152344,0.6466858983039856,0.222893938422203,0.2075199633836746,293.4610900878906,297.1499938964844,293.1499938964844,0.2058624178171157,-4291.7998046875,304.1851501464844,0.6963925361633301,0.2767893075942993,0.2703986167907715,293.24090576171875,297.1499938964844,293.1499938964844,0.5439218282699585,-6818.0107421875,304.1605224609375,0.8962071537971497,0.6107578277587891,0.4303653240203857,293.2706298828125,297.1499938964844,293.1499938964844,0.6920719742774963,-11129.14453125,304.1629638671875,0.960578978061676,0.7386159896850586,0.7023611068725586,293.1913757324219,297.1499938964844,293.1499938964844,0.047503437846899,-6757.81689453125,304.1532897949219,0.4599215984344482,0.087502472102642,0.4268016517162323,291.0491638183594,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0494079589844,1.0,0.5406918525695801,0.534856379032135,0.534856379032135,1.0,1.0,-2.445889949798584,0.9323904514312744,1.51349937915802,0.3732138574123382,0.0,0.0,0.8068099617958069,212.5948486328125,213.0,2.0922412872314453,-29249.728515625,1717.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5617980957031,311.9372863769531,278.1499938964844,0.0,18000.0,314.75,35564.22265625,36000.0,0.0,0.0,0.6587127447128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5122281312942505,1.512250304222107,-2.22073431359604e-05,0.0,0.000668509688694,0.0,0.0,430.0387268066406,0.0,0.0,0.0,0.8589885830879211,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555631011724472,-3264.770263671875,304.1649780273437,0.6440679430961609,0.2211476862430572,0.2060132324695587,293.46112060546875,297.1499938964844,293.1499938964844,0.2023664861917495,-4233.82080078125,304.18511962890625,0.691766619682312,0.2728462517261505,0.266752690076828,293.2410583496094,297.1499938964844,293.1499938964844,0.5426981449127197,-6805.91650390625,304.16082763671875,0.8940768837928772,0.6095759868621826,0.4296019971370697,293.27069091796875,297.1499938964844,293.1499938964844,0.690403163433075,-11107.8095703125,304.16363525390625,0.9581924676895142,0.737076461315155,0.7009954452514648,293.1909484863281,297.1499938964844,293.1499938964844,0.0471802502870559,-6731.2705078125,304.1532592773437,0.457520842552185,0.0870579779148101,0.4251351356506347,291.0497131347656,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.0493469238281,1.0,0.5404407382011414,0.5359073877334595,0.5359073877334595,1.0,1.0,-2.4351396560668945,0.9291710257530212,1.5059685707092283,0.3723467886447906,0.0,0.0,0.813403308391571,214.05128479003903,216.0,-0.1295420974493026,-29110.021484375,1708.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34637451171875,311.79986572265625,278.1499938964844,0.0,18000.0,314.75,35580.140625,36000.0,0.0,0.0,0.657460629940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5308282375335691,1.530850887298584,-2.2561529476661235e-05,0.0,0.0006672389572486,0.0,0.0,443.39068603515625,0.0,0.0,0.0,0.8676449656486511,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527235805988311,-3217.115478515625,304.16473388671875,0.6389541029930115,0.2176533639430999,0.2030229419469833,293.4615173339844,297.1499938964844,293.1499938964844,0.1953781545162201,-4117.212890625,304.18505859375,0.6824584007263184,0.2648844122886657,0.2594231069087982,293.2413635253906,297.1499938964844,293.1499938964844,0.5402328968048096,-6781.55029296875,304.1613464355469,0.8898743391036987,0.6072059273719788,0.4280742406845093,293.270751953125,297.1499938964844,293.1499938964844,0.6870360970497131,-11064.8935546875,304.16473388671875,0.9533851146697998,0.7340036034584045,0.6982735991477966,293.1901550292969,297.1499938964844,293.1499938964844,0.0465432368218898,-6678.98779296875,304.1532592773437,0.4528612792491913,0.0861809402704238,0.4218609929084778,291.0502624511719,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.05047607421875,1.0,0.5399653911590576,0.5380277037620544,0.5380277037620544,1.0,1.0,-2.413702726364136,0.9227327704429626,1.490970015525818,0.3706037998199463,0.0,0.0,0.8268013000488281,216.97755432128903,219.0,2.82136869430542,-28867.662109375,1691.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9703369140625,311.5699157714844,278.1499938964844,0.0,18000.0,314.75,35584.8046875,36000.0,0.0,0.0,0.6556172370910645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568431735038757,1.5684549808502195,-2.328444315935485e-05,0.0,0.0006653681630268,0.0,0.0,471.2004089355469,0.0,0.0,0.0,0.8851585984230042,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527235805988311,-3217.115478515625,304.16473388671875,0.6389541029930115,0.2176533639430999,0.2030229419469833,293.4615173339844,297.1499938964844,293.1499938964844,0.1953781545162201,-4117.212890625,304.18505859375,0.6824584007263184,0.2648844122886657,0.2594231069087982,293.2413635253906,297.1499938964844,293.1499938964844,0.5402328968048096,-6781.55029296875,304.1613464355469,0.8898743391036987,0.6072059273719788,0.4280742406845093,293.270751953125,297.1499938964844,293.1499938964844,0.6870360970497131,-11064.8935546875,304.16473388671875,0.9533851146697998,0.7340036034584045,0.6982735991477966,293.1901550292969,297.1499938964844,293.1499938964844,0.0465432368218898,-6678.98779296875,304.1532592773437,0.4528612792491913,0.0861809402704238,0.4218609929084778,291.0502624511719,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.05047607421875,1.0,0.5399653911590576,0.5380277037620544,0.5380277037620544,1.0,1.0,-2.413702726364136,0.9227327704429626,1.490970015525818,0.3706037998199463,0.0,0.0,0.8268013000488281,216.97755432128903,219.0,2.82136869430542,-28867.662109375,1691.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9703369140625,311.5699157714844,278.1499938964844,0.0,18000.0,314.75,35584.8046875,36000.0,0.0,0.0,0.6556172370910645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568431735038757,1.5684549808502195,-2.328444315935485e-05,0.0,0.0006653681630268,0.0,0.0,471.2004089355469,0.0,0.0,0.0,0.8851585984230042,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497809886932373,-3167.32421875,304.16473388671875,0.6339511275291443,0.2141819447278976,0.2000362873077392,293.4622497558594,297.1499938964844,293.1499938964844,0.18820521235466,-3996.3095703125,304.1853332519531,0.6730762124061584,0.2568404376506805,0.2519954741001129,293.2417297363281,297.1499938964844,293.1499938964844,0.5373160243034363,-6752.451171875,304.1624450683594,0.8857325315475464,0.6048167943954468,0.4265336394309997,293.2708740234375,297.1499938964844,293.1499938964844,0.6831036806106567,-11014.4951171875,304.1663818359375,0.9485251307487488,0.7309223413467407,0.6955459713935852,293.1894226074219,297.1499938964844,293.1499938964844,0.0458658523857593,-6622.89111328125,304.1532897949219,0.4483718276023865,0.0853139385581016,0.4186418652534485,291.0602111816406,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.06085205078125,1.0,0.539513111114502,0.5401773452758789,0.5401773452758789,1.0,1.0,-2.392196655273437,0.9162362217903136,1.4759604930877686,0.3688195347785949,0.0,0.0,0.8381783962249756,219.9278259277344,222.0,11.98672103881836,-28649.1328125,1674.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6686096191406,311.3922424316406,278.1499938964844,0.0,18000.0,314.2699890136719,35639.86328125,36000.0,0.0,0.0,0.6495856046676636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016119718551636,1.6016359329223633,-2.394839066255372e-05,0.0,0.0006592468125745,0.0,0.0,496.92779541015625,0.0,0.0,0.0,0.9006419777870178,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497809886932373,-3167.32421875,304.16473388671875,0.6339511275291443,0.2141819447278976,0.2000362873077392,293.4622497558594,297.1499938964844,293.1499938964844,0.18820521235466,-3996.3095703125,304.1853332519531,0.6730762124061584,0.2568404376506805,0.2519954741001129,293.2417297363281,297.1499938964844,293.1499938964844,0.5373160243034363,-6752.451171875,304.1624450683594,0.8857325315475464,0.6048167943954468,0.4265336394309997,293.2708740234375,297.1499938964844,293.1499938964844,0.6831036806106567,-11014.4951171875,304.1663818359375,0.9485251307487488,0.7309223413467407,0.6955459713935852,293.1894226074219,297.1499938964844,293.1499938964844,0.0458658523857593,-6622.89111328125,304.1532897949219,0.4483718276023865,0.0853139385581016,0.4186418652534485,291.0602111816406,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.06085205078125,1.0,0.539513111114502,0.5401773452758789,0.5401773452758789,1.0,1.0,-2.392196655273437,0.9162362217903136,1.4759604930877686,0.3688195347785949,0.0,0.0,0.8381783962249756,219.9278259277344,222.0,11.98672103881836,-28649.1328125,1674.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6686096191406,311.3922424316406,278.1499938964844,0.0,18000.0,314.2699890136719,35639.86328125,36000.0,0.0,0.0,0.6495856046676636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016119718551636,1.6016359329223633,-2.394839066255372e-05,0.0,0.0006592468125745,0.0,0.0,496.92779541015625,0.0,0.0,0.0,0.9006419777870178,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469733864068985,-3119.727294921875,304.1644897460937,0.629112720489502,0.2108037322759628,0.1971221268177032,293.4628601074219,297.1499938964844,293.1499938964844,0.1811578720808029,-3876.67041015625,304.185302734375,0.6637982130050659,0.2488093227148056,0.2445615828037262,293.2420349121094,297.1499938964844,293.1499938964844,0.5345578789710999,-6725.2041015625,304.1628723144531,0.8816877603530884,0.6024289727210999,0.4249890446662903,293.2709045410156,297.1499938964844,293.1499938964844,0.6793578863143921,-10967.068359375,304.1671142578125,0.9436681866645812,0.7278525233268738,0.6928215622901917,293.188720703125,297.1499938964844,293.1499938964844,0.0452188774943351,-6569.66162109375,304.1532592773437,0.444071352481842,0.0844576060771942,0.4154640436172485,291.0661926269531,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.06646728515625,1.0,0.5390868186950684,0.5423456430435181,0.5423456430435181,1.0,1.0,-2.370819091796875,0.9097529649734496,1.4610662460327148,0.3670204877853393,0.0,0.0,0.8488485813140869,222.87271118164065,225.0,8.669795036315918,-28398.30078125,1657.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3651733398437,311.200439453125,278.1499938964844,0.0,18000.0,314.2699890136719,35677.8359375,36000.0,0.0,0.0,0.6476545929908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6301231384277344,1.6301475763320925,-2.452768967486918e-05,0.0,0.0006572870770469,0.0,0.0,519.7903442382812,0.0,0.0,0.0,0.9140589833259584,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469733864068985,-3119.727294921875,304.1644897460937,0.629112720489502,0.2108037322759628,0.1971221268177032,293.4628601074219,297.1499938964844,293.1499938964844,0.1811578720808029,-3876.67041015625,304.185302734375,0.6637982130050659,0.2488093227148056,0.2445615828037262,293.2420349121094,297.1499938964844,293.1499938964844,0.5345578789710999,-6725.2041015625,304.1628723144531,0.8816877603530884,0.6024289727210999,0.4249890446662903,293.2709045410156,297.1499938964844,293.1499938964844,0.6793578863143921,-10967.068359375,304.1671142578125,0.9436681866645812,0.7278525233268738,0.6928215622901917,293.188720703125,297.1499938964844,293.1499938964844,0.0452188774943351,-6569.66162109375,304.1532592773437,0.444071352481842,0.0844576060771942,0.4154640436172485,291.0661926269531,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.06646728515625,1.0,0.5390868186950684,0.5423456430435181,0.5423456430435181,1.0,1.0,-2.370819091796875,0.9097529649734496,1.4610662460327148,0.3670204877853393,0.0,0.0,0.8488485813140869,222.87271118164065,225.0,8.669795036315918,-28398.30078125,1657.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3651733398437,311.200439453125,278.1499938964844,0.0,18000.0,314.2699890136719,35677.8359375,36000.0,0.0,0.0,0.6476545929908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6301231384277344,1.6301475763320925,-2.452768967486918e-05,0.0,0.0006572870770469,0.0,0.0,519.7903442382812,0.0,0.0,0.0,0.9140589833259584,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441996693611145,-3072.412109375,304.1642761230469,0.6244145631790161,0.2075322717428207,0.1943012475967407,293.4631652832031,297.1499938964844,293.1499938964844,0.1741237640380859,-3756.11865234375,304.18524169921875,0.6547295451164246,0.2408182621002197,0.2371592074632644,293.2422790527344,297.1499938964844,293.1499938964844,0.5315687656402588,-6695.50439453125,304.16357421875,0.8777543306350708,0.6000497937202454,0.4234505593776703,293.2708435058594,297.1499938964844,293.1499938964844,0.6753244400024414,-10915.7841796875,304.16815185546875,0.9388507008552552,0.7248023748397827,0.6901162266731262,293.18804931640625,297.1499938964844,293.1499938964844,0.0445546060800552,-6514.748046875,304.1532897949219,0.439974695444107,0.0836158320307731,0.4123426973819732,291.0771484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.07781982421875,1.0,0.538693904876709,0.5445268154144287,0.5445268154144287,1.0,1.0,-2.3496901988983154,0.9033275842666626,1.4463626146316528,0.3652261793613434,0.0,0.0,0.8579049110412598,225.8051300048828,228.0,14.72689437866211,-28183.14453125,1641.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1310729980469,311.0614318847656,278.1499938964844,0.0,18000.0,314.2699890136719,35725.421875,36000.0,0.0,0.0,0.6461096405982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6555070877075195,1.6555321216583252,-2.5055040168808773e-05,0.0,0.0006557191372849,0.0,0.0,540.8140869140625,0.0,0.0,0.0,0.9259616732597352,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441996693611145,-3072.412109375,304.1642761230469,0.6244145631790161,0.2075322717428207,0.1943012475967407,293.4631652832031,297.1499938964844,293.1499938964844,0.1741237640380859,-3756.11865234375,304.18524169921875,0.6547295451164246,0.2408182621002197,0.2371592074632644,293.2422790527344,297.1499938964844,293.1499938964844,0.5315687656402588,-6695.50439453125,304.16357421875,0.8777543306350708,0.6000497937202454,0.4234505593776703,293.2708435058594,297.1499938964844,293.1499938964844,0.6753244400024414,-10915.7841796875,304.16815185546875,0.9388507008552552,0.7248023748397827,0.6901162266731262,293.18804931640625,297.1499938964844,293.1499938964844,0.0445546060800552,-6514.748046875,304.1532897949219,0.439974695444107,0.0836158320307731,0.4123426973819732,291.0771484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.07781982421875,1.0,0.538693904876709,0.5445268154144287,0.5445268154144287,1.0,1.0,-2.3496901988983154,0.9033275842666626,1.4463626146316528,0.3652261793613434,0.0,0.0,0.8579049110412598,225.8051300048828,228.0,14.72689437866211,-28183.14453125,1641.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1310729980469,311.0614318847656,278.1499938964844,0.0,18000.0,314.2699890136719,35725.421875,36000.0,0.0,0.0,0.6461096405982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6555070877075195,1.6555321216583252,-2.5055040168808773e-05,0.0,0.0006557191372849,0.0,0.0,540.8140869140625,0.0,0.0,0.0,0.9259616732597352,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428199559450149,-3048.759033203125,304.1641845703125,0.622097909450531,0.2059362828731537,0.1929262429475784,293.4632263183594,297.1499938964844,293.1499938964844,0.1706093251705169,-3695.439697265625,304.18524169921875,0.65028977394104,0.2368396967649459,0.2334727495908737,293.2424011230469,297.1499938964844,293.1499938964844,0.5299579501152039,-6679.43896484375,304.1640319824219,0.8758254647254944,0.5988602638244629,0.422681450843811,293.27081298828125,297.1499938964844,293.1499938964844,0.6731625199317932,-10888.216796875,304.1687927246094,0.9364586472511292,0.7232803702354431,0.6887667179107666,293.18768310546875,297.1499938964844,293.1499938964844,0.0442139729857444,-6486.46484375,304.1533203125,0.4380023181438446,0.0832008495926857,0.4108065664768219,291.0851745605469,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08599853515625,1.0,0.5385109186172485,0.5456221103668213,0.5456221103668213,1.0,1.0,-2.339219331741333,0.9001367688179016,1.4390826225280762,0.3643310666084289,0.0,0.0,0.8614283204078674,227.2687225341797,228.0,18.65738677978516,-28082.720703125,1633.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03814697265625,311.00836181640625,278.1499938964844,0.0,18000.0,313.7900085449219,35760.5859375,36000.0,0.0,0.0,0.6406134366989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.665876865386963,1.6659021377563477,-2.5276323867728934e-05,0.0,0.0006501412135548,0.0,0.0,549.6275634765625,0.0,0.0,0.0,0.9308283925056458,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414931714534759,-3026.017822265625,304.1640319824219,0.6197894215583801,0.2043657004833221,0.1915739327669143,293.4632263183594,297.1499938964844,293.1499938964844,0.167156308889389,-3635.6181640625,304.1850891113281,0.6459165215492249,0.2328730821609497,0.2297965437173843,293.24249267578125,297.1499938964844,293.1499938964844,0.528443455696106,-6664.45068359375,304.1642150878906,0.8739209771156311,0.597672164440155,0.4219123721122741,293.270751953125,297.1499938964844,293.1499938964844,0.6711181998252869,-10862.373046875,304.1690673828125,0.9340801239013672,0.7217620015144348,0.687419056892395,293.1873474121094,297.1499938964844,293.1499938964844,0.0438888892531394,-6459.6259765625,304.1532897949219,0.436079740524292,0.082789845764637,0.4092873036861419,291.0911865234375,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.09136962890625,1.0,0.5383371114730835,0.5467203855514526,0.5467203855514526,1.0,1.0,-2.328810930252075,0.8969604969024658,1.4318504333496094,0.3634372353553772,0.0,0.0,0.864707887172699,228.73126220703125,231.0,15.555986404418944,-27957.044921875,1625.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92315673828125,310.9324951171875,278.1499938964844,0.0,18000.0,313.7900085449219,35793.15625,36000.0,0.0,0.0,0.6393833160400391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6746875047683716,1.674712896347046,-2.5465993530815467e-05,0.0,0.0006488927756436,0.0,0.0,557.204345703125,0.0,0.0,0.0,0.9349935054779052,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.138951763510704,-2982.3828125,304.1636047363281,0.6151570677757263,0.2013014107942581,0.1889377683401107,293.4630126953125,297.1499938964844,293.1499938964844,0.1603802293539047,-3517.49365234375,304.1846923828125,0.6373621821403503,0.2249783128499984,0.2224782109260559,293.2425842285156,297.1499938964844,293.1499938964844,0.5255680680274963,-6636.09375,304.1642761230469,0.8701910972595215,0.5953100919723511,0.4203819632530212,293.2705078125,297.1499938964844,293.1499938964844,0.6672226786613464,-10813.3349609375,304.1692199707031,0.9293830394744872,0.7187487483024597,0.6847423315048218,293.1866760253906,297.1499938964844,293.1499938964844,0.0432658642530441,-6408.3916015625,304.1532287597656,0.4323834180831909,0.0819803699851036,0.4063012599945068,291.0992736816406,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.099853515625,1.0,0.5380191206932068,0.5489243865013123,0.5489243865013123,1.0,1.0,-2.3082120418548584,0.8906635642051697,1.4175485372543335,0.3616584837436676,0.0,0.0,0.8710177540779114,231.6517944335937,234.0,14.260295867919922,-27734.466796875,1609.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73590087890625,310.8155212402344,278.1499938964844,0.0,18000.0,313.7900085449219,35820.03515625,36000.0,0.0,0.0,0.6371183395385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910924911499023,1.691118240356445,-2.58140735240886e-05,0.0,0.0006465940969064,0.0,0.0,571.3905639648438,0.0,0.0,0.0,0.9427433609962464,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.138951763510704,-2982.3828125,304.1636047363281,0.6151570677757263,0.2013014107942581,0.1889377683401107,293.4630126953125,297.1499938964844,293.1499938964844,0.1603802293539047,-3517.49365234375,304.1846923828125,0.6373621821403503,0.2249783128499984,0.2224782109260559,293.2425842285156,297.1499938964844,293.1499938964844,0.5255680680274963,-6636.09375,304.1642761230469,0.8701910972595215,0.5953100919723511,0.4203819632530212,293.2705078125,297.1499938964844,293.1499938964844,0.6672226786613464,-10813.3349609375,304.1692199707031,0.9293830394744872,0.7187487483024597,0.6847423315048218,293.1866760253906,297.1499938964844,293.1499938964844,0.0432658642530441,-6408.3916015625,304.1532287597656,0.4323834180831909,0.0819803699851036,0.4063012599945068,291.0992736816406,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.099853515625,1.0,0.5380191206932068,0.5489243865013123,0.5489243865013123,1.0,1.0,-2.3082120418548584,0.8906635642051697,1.4175485372543335,0.3616584837436676,0.0,0.0,0.8710177540779114,231.6517944335937,234.0,14.260295867919922,-27734.466796875,1609.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73590087890625,310.8155212402344,278.1499938964844,0.0,18000.0,313.7900085449219,35820.03515625,36000.0,0.0,0.0,0.6371183395385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910924911499023,1.691118240356445,-2.58140735240886e-05,0.0,0.0006465940969064,0.0,0.0,571.3905639648438,0.0,0.0,0.0,0.9427433609962464,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364290565252304,-2938.77001953125,304.16326904296875,0.6104236841201782,0.1983373016119003,0.1863911300897598,293.46258544921875,297.1499938964844,293.1499938964844,0.1536301672458648,-3398.5849609375,304.18438720703125,0.6289844512939453,0.2171355783939361,0.2152065485715866,293.2426147460937,297.1499938964844,293.1499938964844,0.5224169492721558,-6604.763671875,304.164794921875,0.866557240486145,0.5929533243179321,0.4188570082187652,293.2702331542969,297.1499938964844,293.1499938964844,0.6629905104637146,-10759.638671875,304.1698913574219,0.9247742295265198,0.7157499194145203,0.6820822954177856,293.1860046386719,297.1499938964844,293.1499938964844,0.042623221874237,-6355.1796875,304.1532287597656,0.4288773536682129,0.0811872407793998,0.4033862054347992,291.11395263671875,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.11480712890625,1.0,0.5377407670021057,0.5511394143104553,0.5511394143104553,1.0,1.0,-2.287889242172241,0.8844361901283264,1.40345299243927,0.3598912060260772,0.0,0.0,0.874884307384491,234.5711669921875,237.0,19.566795349121094,-27533.44140625,1594.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60113525390625,310.736572265625,278.1499938964844,0.0,18000.0,313.3099975585937,35876.3125,36000.0,0.0,0.0,0.6301704049110413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7030144929885864,1.703040599822998,-2.6077435904880986e-05,0.0,0.0006395428208634,0.0,0.0,581.9878540039062,0.0,0.0,0.0,0.9483380913734436,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364290565252304,-2938.77001953125,304.16326904296875,0.6104236841201782,0.1983373016119003,0.1863911300897598,293.46258544921875,297.1499938964844,293.1499938964844,0.1536301672458648,-3398.5849609375,304.18438720703125,0.6289844512939453,0.2171355783939361,0.2152065485715866,293.2426147460937,297.1499938964844,293.1499938964844,0.5224169492721558,-6604.763671875,304.164794921875,0.866557240486145,0.5929533243179321,0.4188570082187652,293.2702331542969,297.1499938964844,293.1499938964844,0.6629905104637146,-10759.638671875,304.1698913574219,0.9247742295265198,0.7157499194145203,0.6820822954177856,293.1860046386719,297.1499938964844,293.1499938964844,0.042623221874237,-6355.1796875,304.1532287597656,0.4288773536682129,0.0811872407793998,0.4033862054347992,291.11395263671875,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.11480712890625,1.0,0.5377407670021057,0.5511394143104553,0.5511394143104553,1.0,1.0,-2.287889242172241,0.8844361901283264,1.40345299243927,0.3598912060260772,0.0,0.0,0.874884307384491,234.5711669921875,237.0,19.566795349121094,-27533.44140625,1594.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60113525390625,310.736572265625,278.1499938964844,0.0,18000.0,313.3099975585937,35876.3125,36000.0,0.0,0.0,0.6301704049110413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7030144929885864,1.703040599822998,-2.6077435904880986e-05,0.0,0.0006395428208634,0.0,0.0,581.9878540039062,0.0,0.0,0.0,0.9483380913734436,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.134083941578865,-2898.2109375,304.1627502441406,0.6056474447250366,0.1954718679189682,0.1839321106672287,293.4619445800781,297.1499938964844,293.1499938964844,0.1470924913883209,-3282.487548828125,304.1838073730469,0.6205621361732483,0.2093478739261627,0.2079839259386062,293.2426452636719,297.1499938964844,293.1499938964844,0.5195809006690979,-6576.86474609375,304.16455078125,0.8630145192146301,0.5906062722206116,0.4173358678817749,293.2699279785156,297.1499938964844,293.1499938964844,0.6591506600379944,-10711.48828125,304.16961669921875,0.9202723503112792,0.7127702832221985,0.6794353723526001,293.1853332519531,297.1499938964844,293.1499938964844,0.0420315973460674,-6306.63134765625,304.15313720703125,0.425550639629364,0.0804096758365631,0.4005387723445892,291.1217041015625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1219482421875,1.0,0.5375011563301086,0.5533657073974609,0.5533657073974609,1.0,1.0,-2.2678322792053223,0.8782752752304077,1.3895570039749146,0.3581341803073883,0.0,0.0,0.8779845237731934,237.4910430908203,240.0,11.691085815429688,-27292.876953125,1580.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4372863769531,310.6239929199219,278.1499938964844,0.0,18000.0,313.3099975585937,35909.16796875,36000.0,0.0,0.0,0.6269847750663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7108408212661743,1.7108670473098757,-2.625035631353967e-05,0.0,0.0006363098509609,0.0,0.0,589.004638671875,0.0,0.0,0.0,0.9520725607872008,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.134083941578865,-2898.2109375,304.1627502441406,0.6056474447250366,0.1954718679189682,0.1839321106672287,293.4619445800781,297.1499938964844,293.1499938964844,0.1470924913883209,-3282.487548828125,304.1838073730469,0.6205621361732483,0.2093478739261627,0.2079839259386062,293.2426452636719,297.1499938964844,293.1499938964844,0.5195809006690979,-6576.86474609375,304.16455078125,0.8630145192146301,0.5906062722206116,0.4173358678817749,293.2699279785156,297.1499938964844,293.1499938964844,0.6591506600379944,-10711.48828125,304.16961669921875,0.9202723503112792,0.7127702832221985,0.6794353723526001,293.1853332519531,297.1499938964844,293.1499938964844,0.0420315973460674,-6306.63134765625,304.15313720703125,0.425550639629364,0.0804096758365631,0.4005387723445892,291.1217041015625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1219482421875,1.0,0.5375011563301086,0.5533657073974609,0.5533657073974609,1.0,1.0,-2.2678322792053223,0.8782752752304077,1.3895570039749146,0.3581341803073883,0.0,0.0,0.8779845237731934,237.4910430908203,240.0,11.691085815429688,-27292.876953125,1580.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4372863769531,310.6239929199219,278.1499938964844,0.0,18000.0,313.3099975585937,35909.16796875,36000.0,0.0,0.0,0.6269847750663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7108408212661743,1.7108670473098757,-2.625035631353967e-05,0.0,0.0006363098509609,0.0,0.0,589.004638671875,0.0,0.0,0.0,0.9520725607872008,4.0,0.0,1.0
553980,293.2836303710937,297.1499938964844,293.1499938964844,0.1318153589963913,-2858.789306640625,304.16229248046875,0.6009101271629333,0.1927054077386856,0.1815615445375442,293.46112060546875,297.1499938964844,293.1499938964844,0.1406533122062683,-3166.9814453125,304.18328857421875,0.6116406321525574,0.2016147077083587,0.200811356306076,293.2425537109375,297.1499938964844,293.1499938964844,0.5167132616043091,-6548.521484375,304.1644897460937,0.8595660924911499,0.5882731080055237,0.4158251285552978,293.2695007324219,297.1499938964844,293.1499938964844,0.6552824378013611,-10662.7529296875,304.1695251464844,0.9159082174301147,0.7098156809806824,0.6768131852149963,293.1846923828125,297.1499938964844,293.1499938964844,0.0414464212954044,-6258.517578125,304.153076171875,0.4223944842815399,0.0796477049589157,0.3977588415145874,291.1305236816406,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1310729980469,1.0,0.5373011827468872,0.5556025505065918,0.5556025505065918,1.0,1.0,-2.24806547164917,0.8721911311149597,1.3758742809295654,0.3563931286334991,0.0,0.0,0.8800428509712219,240.4106292724609,243.0,13.08730125427246,-27080.611328125,1566.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3152160644531,310.54571533203125,278.1499938964844,0.0,18000.0,313.3099975585937,35935.1875,36000.0,0.0,0.0,0.623955249786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717215657234192,1.7172420024871826,-2.63915972027462e-05,0.0,0.0006332352641038,0.0,0.0,594.7611694335938,0.0,0.0,0.0,0.9550547003746032,4.0,0.0,1.0
