time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836303710937,297.1499938964844,293.1499938964844,0.1318153589963913,-2858.789306640625,304.16229248046875,0.6009101271629333,0.1927054077386856,0.1815615445375442,293.46112060546875,297.1499938964844,293.1499938964844,0.1406533122062683,-3166.9814453125,304.18328857421875,0.6116406321525574,0.2016147077083587,0.200811356306076,293.2425537109375,297.1499938964844,293.1499938964844,0.5167132616043091,-6548.521484375,304.1644897460937,0.8595660924911499,0.5882731080055237,0.4158251285552978,293.2695007324219,297.1499938964844,293.1499938964844,0.6552824378013611,-10662.7529296875,304.1695251464844,0.9159082174301147,0.7098156809806824,0.6768131852149963,293.1846923828125,297.1499938964844,293.1499938964844,0.0414464212954044,-6258.517578125,304.153076171875,0.4223944842815399,0.0796477049589157,0.3977588415145874,291.1305236816406,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1310729980469,1.0,0.5373011827468872,0.5556025505065918,0.5556025505065918,1.0,1.0,-2.24806547164917,0.8721911311149597,1.3758742809295654,0.3563931286334991,0.0,0.0,0.8800428509712219,240.4106292724609,243.0,13.08730125427246,-27080.611328125,1566.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3152160644531,310.54571533203125,278.1499938964844,0.0,18000.0,313.3099975585937,35935.1875,36000.0,0.0,0.0,0.623955249786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717215657234192,1.7172420024871826,-2.63915972027462e-05,0.0,0.0006332352641038,0.0,0.0,594.7611694335938,0.0,0.0,0.0,0.9550547003746032,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.130696639418602,-2839.261962890625,304.1620788574219,0.5985586047172546,0.191358745098114,0.1804090291261673,293.46063232421875,297.1499938964844,293.1499938964844,0.1374579071998596,-3109.19873046875,304.1830444335937,0.6068518757820129,0.197768747806549,0.197243794798851,293.2425231933594,297.1499938964844,293.1499938964844,0.5152130722999573,-6533.6162109375,304.1645812988281,0.8578733801841736,0.5871078968048096,0.415071040391922,293.269287109375,297.1499938964844,293.1499938964844,0.6532692909240723,-10637.25390625,304.1696472167969,0.9137815833091736,0.7083426713943481,0.6755068302154541,293.1843566894531,297.1499938964844,293.1499938964844,0.0411505512893199,-6234.0888671875,304.1530456542969,0.4208758473396301,0.0792722925543785,0.3963935971260071,291.1365966796875,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.1372375488281,1.0,0.537215530872345,0.5567256212234497,0.5567256212234497,1.0,1.0,-2.238281011581421,0.869174599647522,1.369106411933899,0.3555276095867157,0.0,0.0,0.8803225755691528,241.8717498779297,243.0,15.105626106262209,-26979.927734375,1559.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26806640625,310.5164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,35957.015625,35280.0,0.0,0.0,0.6208671927452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7189717292785645,1.7189981937408447,-2.643391053425148e-05,0.0,0.0006301012472249,0.0,0.0,596.405517578125,0.0,0.0,0.0,0.9458667635917664,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297254115343094,-2822.494873046875,304.1616516113281,0.5962193608283997,0.1900359988212585,0.1792773753404617,293.4601135253906,297.1499938964844,293.1499938964844,0.1344222426414489,-3054.26953125,304.1825561523437,0.6019394993782043,0.1939370185136795,0.1936885118484497,293.2424621582031,297.1499938964844,293.1499938964844,0.5141989588737488,-6523.9814453125,304.16375732421875,0.8562017679214478,0.5859484076499939,0.4143182635307312,293.2690734863281,297.1499938964844,293.1499938964844,0.6518582701683044,-10620.181640625,304.1686096191406,0.9116969108581544,0.7068784236907959,0.6742042303085327,293.1840515136719,297.1499938964844,293.1499938964844,0.0409148223698139,-6215.30126953125,304.1529235839844,0.4193943440914154,0.0789004042744636,0.3950435221195221,291.1318054199219,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13140869140625,1.0,0.5371388792991638,0.5578514933586121,0.5578514933586121,1.0,1.0,-2.22856068611145,0.8661741614341736,1.3623865842819214,0.3546647429466247,0.0,0.0,0.8819302320480347,243.3333282470703,246.0,0.6268593668937683,-26827.947265625,1552.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240600585937,310.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,35389.41015625,35280.0,0.0,0.0,0.6191169023513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707075595855713,1.7071017026901243,-2.605310328362976e-05,0.0,0.0006283249822445,0.0,0.0,583.8579711914062,0.0,0.0,0.0,0.949011504650116,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276238560676574,-2785.67333984375,304.1612854003906,0.5915887355804443,0.187462493777275,0.1770791709423065,293.4589233398437,297.1499938964844,293.1499938964844,0.1282040625810623,-2940.433349609375,304.1820678710937,0.5917665362358093,0.1863184720277786,0.1866189986467361,293.2423095703125,297.1499938964844,293.1499938964844,0.5113449692726135,-6495.5654296875,304.1639709472656,0.8529263138771057,0.5836369395256042,0.4128230512142181,293.2685546875,297.1499938964844,293.1499938964844,0.6480308175086975,-10571.5869140625,304.1688232421875,0.9076741337776184,0.7039651870727539,0.6716218590736389,293.18341064453125,297.1499938964844,293.1499938964844,0.0403506495058536,-6168.814453125,304.15289306640625,0.4165381193161011,0.0781674236059188,0.3923903107643127,291.1412353515625,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.1419677734375,1.0,0.5370141863822937,0.5601117014884949,0.5601117014884949,1.0,1.0,-2.2093441486358643,0.8602352738380432,1.3491088151931765,0.3529547750949859,0.0,0.0,0.8826671838760376,246.25624084472656,249.0,12.315345764160156,-26640.548828125,1539.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15576171875,310.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,35279.66015625,35280.0,0.0,0.0,0.6156471371650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7083945274353027,1.7084206342697144,-2.605618465167936e-05,0.0,0.0006248035933822,0.0,0.0,584.6364135742188,0.0,0.0,0.0,0.949443817138672,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276238560676574,-2785.67333984375,304.1612854003906,0.5915887355804443,0.187462493777275,0.1770791709423065,293.4589233398437,297.1499938964844,293.1499938964844,0.1282040625810623,-2940.433349609375,304.1820678710937,0.5917665362358093,0.1863184720277786,0.1866189986467361,293.2423095703125,297.1499938964844,293.1499938964844,0.5113449692726135,-6495.5654296875,304.1639709472656,0.8529263138771057,0.5836369395256042,0.4128230512142181,293.2685546875,297.1499938964844,293.1499938964844,0.6480308175086975,-10571.5869140625,304.1688232421875,0.9076741337776184,0.7039651870727539,0.6716218590736389,293.18341064453125,297.1499938964844,293.1499938964844,0.0403506495058536,-6168.814453125,304.15289306640625,0.4165381193161011,0.0781674236059188,0.3923903107643127,291.1412353515625,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.1419677734375,1.0,0.5370141863822937,0.5601117014884949,0.5601117014884949,1.0,1.0,-2.2093441486358643,0.8602352738380432,1.3491088151931765,0.3529547750949859,0.0,0.0,0.8826671838760376,246.25624084472656,249.0,12.315345764160156,-26640.548828125,1539.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15576171875,310.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,35279.66015625,35280.0,0.0,0.0,0.6156471371650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7083945274353027,1.7084206342697144,-2.605618465167936e-05,0.0,0.0006248035933822,0.0,0.0,584.6364135742188,0.0,0.0,0.0,0.949443817138672,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255411803722381,-2748.943115234375,304.1609802246094,0.5870235562324524,0.1849831193685531,0.1749651134014129,293.4576110839844,297.1499938964844,293.1499938964844,0.1220428869128227,-2826.33740234375,304.181640625,0.5811601877212524,0.1787623167037964,0.1796058714389801,293.2422180175781,297.1499938964844,293.1499938964844,0.5082173943519592,-6464.22119140625,304.1645202636719,0.8497206568717957,0.5813187956809998,0.4113233387470245,293.26812744140625,297.1499938964844,293.1499938964844,0.6438695788383484,-10518.3916015625,304.16949462890625,0.903847634792328,0.7010494470596313,0.6690376996994019,293.1827697753906,297.1499938964844,293.1499938964844,0.0397681146860122,-6120.42529296875,304.15289306640625,0.413806676864624,0.0774473771452903,0.3897957503795624,291.15728759765625,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1581420898437,1.0,0.5369240641593933,0.5623866319656372,0.5623866319656372,1.0,1.0,-2.190359592437744,0.8543542623519897,1.3360053300857544,0.3512561023235321,0.0,0.0,0.8806382417678833,249.18551635742188,237.0,19.740798950195312,-26455.453125,1526.6488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1070251464844,310.40087890625,278.1499938964844,0.0,18000.0,313.1499938964844,35316.12890625,34200.0,0.0,0.0,0.6122162342071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7061569690704346,1.7061830759048462,-2.601711094030179e-05,0.0,0.000621321669314,0.0,0.0,582.7928466796875,0.0,0.0,0.0,0.9333181977272034,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255411803722381,-2748.943115234375,304.1609802246094,0.5870235562324524,0.1849831193685531,0.1749651134014129,293.4576110839844,297.1499938964844,293.1499938964844,0.1220428869128227,-2826.33740234375,304.181640625,0.5811601877212524,0.1787623167037964,0.1796058714389801,293.2422180175781,297.1499938964844,293.1499938964844,0.5082173943519592,-6464.22119140625,304.1645202636719,0.8497206568717957,0.5813187956809998,0.4113233387470245,293.26812744140625,297.1499938964844,293.1499938964844,0.6438695788383484,-10518.3916015625,304.16949462890625,0.903847634792328,0.7010494470596313,0.6690376996994019,293.1827697753906,297.1499938964844,293.1499938964844,0.0397681146860122,-6120.42529296875,304.15289306640625,0.413806676864624,0.0774473771452903,0.3897957503795624,291.15728759765625,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1581420898437,1.0,0.5369240641593933,0.5623866319656372,0.5623866319656372,1.0,1.0,-2.190359592437744,0.8543542623519897,1.3360053300857544,0.3512561023235321,0.0,0.0,0.8806382417678833,249.18551635742188,237.0,19.740798950195312,-26455.453125,1526.6488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1070251464844,310.40087890625,278.1499938964844,0.0,18000.0,313.1499938964844,35316.12890625,34200.0,0.0,0.0,0.6122162342071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7061569690704346,1.7061830759048462,-2.601711094030179e-05,0.0,0.000621321669314,0.0,0.0,582.7928466796875,0.0,0.0,0.0,0.9333181977272034,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235497370362281,-2713.951416015625,304.1606750488281,0.585515558719635,0.1826595515012741,0.1727364212274551,293.45587158203125,297.1499938964844,293.1499938964844,0.1160010173916816,-2713.50146484375,304.1811828613281,0.5731717348098755,0.1713197082281112,0.1724357604980468,293.2417907714844,297.1499938964844,293.1499938964844,0.505592405796051,-6438.29736328125,304.1641540527344,0.8503271341323853,0.5790663361549377,0.4096716940402984,293.26739501953125,297.1499938964844,293.1499938964844,0.6403822898864746,-10474.5126953125,304.1689453125,0.9045016765594482,0.6982048749923706,0.6662533283233643,293.18194580078125,297.1499938964844,293.1499938964844,0.0390831790864467,-6064.6474609375,304.153076171875,0.4132618904113769,0.0767867714166641,0.3862242400646209,291.1567077636719,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1578674316406,1.0,0.5323494672775269,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.16945481300354,0.8476532697677612,1.3218014240264893,0.3491944074630737,0.0,0.0,0.8801813125610352,245.8954315185547,225.0,12.1407470703125,-26199.109375,1488.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021423339844,310.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,34323.25390625,34200.0,0.0,0.0,0.6084555983543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6808072328567505,1.6808325052261353,-2.526076605136041e-05,0.0,0.0006175051094032,0.0,0.0,557.3675537109375,0.0,0.0,0.0,0.9342324137687684,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235497370362281,-2713.951416015625,304.1606750488281,0.585515558719635,0.1826595515012741,0.1727364212274551,293.45587158203125,297.1499938964844,293.1499938964844,0.1160010173916816,-2713.50146484375,304.1811828613281,0.5731717348098755,0.1713197082281112,0.1724357604980468,293.2417907714844,297.1499938964844,293.1499938964844,0.505592405796051,-6438.29736328125,304.1641540527344,0.8503271341323853,0.5790663361549377,0.4096716940402984,293.26739501953125,297.1499938964844,293.1499938964844,0.6403822898864746,-10474.5126953125,304.1689453125,0.9045016765594482,0.6982048749923706,0.6662533283233643,293.18194580078125,297.1499938964844,293.1499938964844,0.0390831790864467,-6064.6474609375,304.153076171875,0.4132618904113769,0.0767867714166641,0.3862242400646209,291.1567077636719,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1578674316406,1.0,0.5323494672775269,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.16945481300354,0.8476532697677612,1.3218014240264893,0.3491944074630737,0.0,0.0,0.8801813125610352,245.8954315185547,225.0,12.1407470703125,-26199.109375,1488.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021423339844,310.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,34323.25390625,34200.0,0.0,0.0,0.6084555983543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6808072328567505,1.6808325052261353,-2.526076605136041e-05,0.0,0.0006175051094032,0.0,0.0,557.3675537109375,0.0,0.0,0.0,0.9342324137687684,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213399693369865,-2674.516357421875,304.1607971191406,0.5861175060272217,0.1805394440889358,0.1705462336540222,293.4535522460937,297.1499938964844,293.1499938964844,0.1097905486822128,-2595.718505859375,304.18115234375,0.5668742060661316,0.1640399545431137,0.1652625501155853,293.2410888671875,297.1499938964844,293.1499938964844,0.5018364191055298,-6400.1376953125,304.16571044921875,0.8534161448478699,0.5768851041793823,0.4079639315605163,293.26641845703125,297.1499938964844,293.1499938964844,0.6355112195014954,-10411.2939453125,304.1707458496094,0.9080954194068908,0.6954253911972046,0.6633895039558411,293.1806945800781,297.1499938964844,293.1499938964844,0.0382285863161087,-5993.36181640625,304.1534729003906,0.4142591655254364,0.0762319937348365,0.382394015789032,291.1810607910156,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.1824035644531,1.0,0.5255156755447388,0.5671644806861877,0.5671644806861877,1.0,1.0,-2.1481175422668457,0.8407508134841919,1.3073666095733645,0.3470121622085571,0.0,0.0,0.8744394779205322,238.7768402099609,213.0,27.78668975830078,-26009.45703125,1436.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11151123046875,310.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,34333.0078125,34200.0,0.0,0.0,0.6045383214950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6707314252853394,1.670756459236145,-2.505380689399317e-05,0.0,0.0006135295261628,0.0,0.0,548.8424072265625,0.0,0.0,0.0,0.9292929768562316,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213399693369865,-2674.516357421875,304.1607971191406,0.5861175060272217,0.1805394440889358,0.1705462336540222,293.4535522460937,297.1499938964844,293.1499938964844,0.1097905486822128,-2595.718505859375,304.18115234375,0.5668742060661316,0.1640399545431137,0.1652625501155853,293.2410888671875,297.1499938964844,293.1499938964844,0.5018364191055298,-6400.1376953125,304.16571044921875,0.8534161448478699,0.5768851041793823,0.4079639315605163,293.26641845703125,297.1499938964844,293.1499938964844,0.6355112195014954,-10411.2939453125,304.1707458496094,0.9080954194068908,0.6954253911972046,0.6633895039558411,293.1806945800781,297.1499938964844,293.1499938964844,0.0382285863161087,-5993.36181640625,304.1534729003906,0.4142591655254364,0.0762319937348365,0.382394015789032,291.1810607910156,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.1824035644531,1.0,0.5255156755447388,0.5671644806861877,0.5671644806861877,1.0,1.0,-2.1481175422668457,0.8407508134841919,1.3073666095733645,0.3470121622085571,0.0,0.0,0.8744394779205322,238.7768402099609,213.0,27.78668975830078,-26009.45703125,1436.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11151123046875,310.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,34333.0078125,34200.0,0.0,0.0,0.6045383214950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6707314252853394,1.670756459236145,-2.505380689399317e-05,0.0,0.0006135295261628,0.0,0.0,548.8424072265625,0.0,0.0,0.0,0.9292929768562316,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202670857310295,-2655.32080078125,304.1607971191406,0.5869572162628174,0.1795478463172912,0.1694832146167755,293.4521789550781,297.1499938964844,293.1499938964844,0.1067388579249382,-2537.335205078125,304.1810302734375,0.5641156435012817,0.1604606360197067,0.1617001146078109,293.2406311035156,297.1499938964844,293.1499938964844,0.4999331831932068,-6380.8544921875,304.1662902832031,0.8555864691734314,0.5758190155029297,0.4071019887924194,293.265869140625,297.1499938964844,293.1499938964844,0.633041501045227,-10379.345703125,304.17144775390625,0.9106844663619996,0.6940593123435974,0.6619449257850647,293.179931640625,297.1499938964844,293.1499938964844,0.0378042496740818,-5957.92578125,304.15362548828125,0.4151740074157715,0.0759907364845275,0.3804904520511627,291.1933898925781,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3105773925781,291.1946716308594,1.0,0.5215582251548767,0.5683814287185669,0.5683814287185669,1.0,1.0,-2.137505292892456,0.8373109698295593,1.3001943826675415,0.3459212183952331,0.0,0.0,0.8703076839447021,234.3829040527344,213.0,30.60722541809082,-25908.712890625,1408.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1212463378906,310.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,34368.72265625,33120.0,0.0,0.0,0.6025084853172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663142204284668,1.663167119026184,-2.490516817488242e-05,0.0,0.0006114695570431,0.0,0.0,542.5797729492188,0.0,0.0,0.0,0.9106571078300476,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193955689668655,-2639.998779296875,304.160400390625,0.5880814790725708,0.1785982549190521,0.1684444546699524,293.4507141113281,297.1499938964844,293.1499938964844,0.1038812100887298,-2482.65771484375,304.1805725097656,0.5615450739860535,0.1569204181432724,0.158159464597702,293.2401123046875,297.1499938964844,293.1499938964844,0.4987484514713287,-6369.44482421875,304.1654663085937,0.8580952882766724,0.5747761130332947,0.4062417447566986,293.2652282714844,297.1499938964844,293.1499938964844,0.6314576268196106,-10359.939453125,304.17041015625,0.9137224555015564,0.6927188038825989,0.6605033278465271,293.1791076660156,297.1499938964844,293.1499938964844,0.0374684743583202,-5930.857421875,304.153564453125,0.416322261095047,0.075770653784275,0.378615528345108,291.18902587890625,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.18878173828125,1.0,0.517349123954773,0.5696024298667908,0.5696024298667908,1.0,1.0,-2.126988649368286,0.8339011073112488,1.2930874824523926,0.3448401689529419,0.0,0.0,0.8680142760276794,229.614501953125,201.0,8.966103553771973,-25737.619140625,1378.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1459655761719,310.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,33525.36328125,33120.0,0.0,0.0,0.6002962589263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634703278541565,1.6347274780273438,-2.4133531042025425e-05,0.0,0.0006092243711464,0.0,0.0,516.2982177734375,0.0,0.0,0.0,0.9102890491485596,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174452751874923,-2605.055419921875,304.1601867675781,0.5910456776618958,0.1768135130405426,0.1664447784423828,293.447509765625,297.1499938964844,293.1499938964844,0.0980420485138893,-2369.39697265625,304.1801147460937,0.5568352937698364,0.1499531269073486,0.1511554718017578,293.2388916015625,297.1499938964844,293.1499938964844,0.4952813684940338,-6334.45654296875,304.1661376953125,0.8639956116676331,0.5727391242980957,0.4045415222644806,293.2637634277344,297.1499938964844,293.1499938964844,0.6269444823265076,-10301.810546875,304.1711730957031,0.92097806930542,0.6900933384895325,0.6576553583145142,293.1773681640625,297.1499938964844,293.1499938964844,0.0366894342005252,-5865.9716796875,304.1536865234375,0.4192516803741455,0.0753859132528305,0.3749823868274688,291.2060241699219,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.2071838378906,1.0,0.5083847045898438,0.5720519423484802,0.5720519423484802,1.0,1.0,-2.1063485145568848,0.8272136449813843,1.27913498878479,0.3427291512489319,0.0,0.0,0.8596314191818237,219.3074951171875,189.0,22.385971069335938,-25548.025390625,1317.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2018737792969,310.421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33366.47265625,33120.0,0.0,0.0,0.595641016960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614980697631836,1.615004301071167,-2.370061338297092e-05,0.0,0.0006044998881407,0.0,0.0,499.9712829589844,0.0,0.0,0.0,0.9006585478782654,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174452751874923,-2605.055419921875,304.1601867675781,0.5910456776618958,0.1768135130405426,0.1664447784423828,293.447509765625,297.1499938964844,293.1499938964844,0.0980420485138893,-2369.39697265625,304.1801147460937,0.5568352937698364,0.1499531269073486,0.1511554718017578,293.2388916015625,297.1499938964844,293.1499938964844,0.4952813684940338,-6334.45654296875,304.1661376953125,0.8639956116676331,0.5727391242980957,0.4045415222644806,293.2637634277344,297.1499938964844,293.1499938964844,0.6269444823265076,-10301.810546875,304.1711730957031,0.92097806930542,0.6900933384895325,0.6576553583145142,293.1773681640625,297.1499938964844,293.1499938964844,0.0366894342005252,-5865.9716796875,304.1536865234375,0.4192516803741455,0.0753859132528305,0.3749823868274688,291.2060241699219,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.2071838378906,1.0,0.5083847045898438,0.5720519423484802,0.5720519423484802,1.0,1.0,-2.1063485145568848,0.8272136449813843,1.27913498878479,0.3427291512489319,0.0,0.0,0.8596314191818237,219.3074951171875,189.0,22.385971069335938,-25548.025390625,1317.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2018737792969,310.421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33366.47265625,33120.0,0.0,0.0,0.595641016960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614980697631836,1.615004301071167,-2.370061338297092e-05,0.0,0.0006044998881407,0.0,0.0,499.9712829589844,0.0,0.0,0.0,0.9006585478782654,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155799701809883,-2571.5029296875,304.159912109375,0.5948002934455872,0.1751665621995926,0.164547860622406,293.4439697265625,297.1499938964844,293.1499938964844,0.0923491567373275,-2257.945068359375,304.1795654296875,0.5525474548339844,0.1431323587894439,0.1442644447088241,293.2376403808594,297.1499938964844,293.1499938964844,0.4917528629302978,-6298.87353515625,304.1666259765625,0.8709110021591187,0.5707377791404724,0.402848869562149,293.2623291015625,297.1499938964844,293.1499938964844,0.6223515868186951,-10242.716796875,304.1717529296875,0.9295213222503662,0.6875064969062805,0.654820442199707,293.1755676269531,297.1499938964844,293.1499938964844,0.0359387658536434,-5803.16748046875,304.1536865234375,0.4229682981967926,0.0750612914562225,0.3715163767337799,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989133477210998,0.5745123624801636,0.5745123624801636,1.0,1.0,-2.086193561553955,0.8206871151924133,1.265506386756897,0.3406802415847778,0.0,0.0,0.8482538461685181,208.3760528564453,177.0,24.44626808166504,-25341.224609375,1256.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2583923339844,310.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,33411.63671875,32040.0,0.0,0.0,0.5907548666000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902713537216189,1.590294599533081,-2.322027103218716e-05,0.0,0.0005995411192998,0.0,0.0,480.8219909667969,0.0,0.0,0.0,0.8739278316497803,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155799701809883,-2571.5029296875,304.159912109375,0.5948002934455872,0.1751665621995926,0.164547860622406,293.4439697265625,297.1499938964844,293.1499938964844,0.0923491567373275,-2257.945068359375,304.1795654296875,0.5525474548339844,0.1431323587894439,0.1442644447088241,293.2376403808594,297.1499938964844,293.1499938964844,0.4917528629302978,-6298.87353515625,304.1666259765625,0.8709110021591187,0.5707377791404724,0.402848869562149,293.2623291015625,297.1499938964844,293.1499938964844,0.6223515868186951,-10242.716796875,304.1717529296875,0.9295213222503662,0.6875064969062805,0.654820442199707,293.1755676269531,297.1499938964844,293.1499938964844,0.0359387658536434,-5803.16748046875,304.1536865234375,0.4229682981967926,0.0750612914562225,0.3715163767337799,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989133477210998,0.5745123624801636,0.5745123624801636,1.0,1.0,-2.086193561553955,0.8206871151924133,1.265506386756897,0.3406802415847778,0.0,0.0,0.8482538461685181,208.3760528564453,177.0,24.44626808166504,-25341.224609375,1256.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2583923339844,310.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,33411.63671875,32040.0,0.0,0.0,0.5907548666000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902713537216189,1.590294599533081,-2.322027103218716e-05,0.0,0.0005995411192998,0.0,0.0,480.8219909667969,0.0,0.0,0.0,0.8739278316497803,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140763536095619,-2544.809326171875,304.1591186523437,0.5992471575737,0.1736477464437484,0.1627538502216339,293.4401550292969,297.1499938964844,293.1499938964844,0.0869846865534782,-2153.134033203125,304.1786804199219,0.5485963821411133,0.1364598274230957,0.137496680021286,293.2362670898437,297.1499938964844,293.1499938964844,0.4893788397312164,-6275.791015625,304.1651306152344,0.878791093826294,0.5687978267669678,0.4011834263801574,293.2606811523437,297.1499938964844,293.1499938964844,0.6191908121109009,-10203.599609375,304.1698608398437,0.9391124844551086,0.6849937438964844,0.6520314812660217,293.1737365722656,297.1499938964844,293.1499938964844,0.035344086587429,-5754.8095703125,304.1534729003906,0.4274866580963135,0.0747852399945259,0.3682107627391815,291.2177429199219,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2183837890625,1.0,0.4890969395637512,0.5769772529602051,0.5769772529602051,1.0,1.0,-2.0665907859802246,0.8143466711044312,1.252243995666504,0.338703453540802,0.0,0.0,0.8399991989135742,197.10255432128903,165.0,5.148372173309326,-25067.390625,1194.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3406677246094,310.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32388.88671875,32040.0,0.0,0.0,0.5853352546691895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442469120025637,1.5442689657211304,-2.20954098040238e-05,0.0,0.0005940408445894,0.0,0.0,443.0673522949219,0.0,0.0,0.0,0.8651013970375061,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140763536095619,-2544.809326171875,304.1591186523437,0.5992471575737,0.1736477464437484,0.1627538502216339,293.4401550292969,297.1499938964844,293.1499938964844,0.0869846865534782,-2153.134033203125,304.1786804199219,0.5485963821411133,0.1364598274230957,0.137496680021286,293.2362670898437,297.1499938964844,293.1499938964844,0.4893788397312164,-6275.791015625,304.1651306152344,0.878791093826294,0.5687978267669678,0.4011834263801574,293.2606811523437,297.1499938964844,293.1499938964844,0.6191908121109009,-10203.599609375,304.1698608398437,0.9391124844551086,0.6849937438964844,0.6520314812660217,293.1737365722656,297.1499938964844,293.1499938964844,0.035344086587429,-5754.8095703125,304.1534729003906,0.4274866580963135,0.0747852399945259,0.3682107627391815,291.2177429199219,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2183837890625,1.0,0.4890969395637512,0.5769772529602051,0.5769772529602051,1.0,1.0,-2.0665907859802246,0.8143466711044312,1.252243995666504,0.338703453540802,0.0,0.0,0.8399991989135742,197.10255432128903,165.0,5.148372173309326,-25067.390625,1194.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3406677246094,310.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32388.88671875,32040.0,0.0,0.0,0.5853352546691895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442469120025637,1.5442689657211304,-2.20954098040238e-05,0.0,0.0005940408445894,0.0,0.0,443.0673522949219,0.0,0.0,0.0,0.8651013970375061,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.112479493021965,-2516.004638671875,304.15875244140625,0.604340136051178,0.1722471714019775,0.1610607802867889,293.43603515625,297.1499938964844,293.1499938964844,0.0815677642822265,-2047.38671875,304.1781311035156,0.544965922832489,0.12994085252285,0.1308661997318267,293.23492431640625,297.1499938964844,293.1499938964844,0.4862720370292663,-6244.5234375,304.1652526855469,0.8876316547393799,0.5668839812278748,0.3995386064052582,293.25909423828125,297.1499938964844,293.1499938964844,0.6151354312896729,-10151.5244140625,304.16998291015625,0.9495104551315308,0.682513415813446,0.6492790579795837,293.1719055175781,297.1499938964844,293.1499938964844,0.0346938855946064,-5700.42138671875,304.15338134765625,0.4328849613666534,0.074550099670887,0.3650603294372558,291.2293701171875,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2298583984375,1.0,0.4790193140506744,0.5794472098350525,0.5794472098350525,1.0,1.0,-2.047529458999634,0.8081889748573303,1.2393405437469482,0.336800217628479,0.0,0.0,0.8286043405532837,185.6484375,153.0,11.977444648742676,-24862.8984375,1134.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4132995605469,310.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32362.388671875,32040.0,0.0,0.0,0.5796965956687927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516537308692932,1.5165588855743408,-2.1564092094195075e-05,0.0,0.0005883183330297,0.0,0.0,423.1405334472656,0.0,0.0,0.0,0.8519614934921265,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.112479493021965,-2516.004638671875,304.15875244140625,0.604340136051178,0.1722471714019775,0.1610607802867889,293.43603515625,297.1499938964844,293.1499938964844,0.0815677642822265,-2047.38671875,304.1781311035156,0.544965922832489,0.12994085252285,0.1308661997318267,293.23492431640625,297.1499938964844,293.1499938964844,0.4862720370292663,-6244.5234375,304.1652526855469,0.8876316547393799,0.5668839812278748,0.3995386064052582,293.25909423828125,297.1499938964844,293.1499938964844,0.6151354312896729,-10151.5244140625,304.16998291015625,0.9495104551315308,0.682513415813446,0.6492790579795837,293.1719055175781,297.1499938964844,293.1499938964844,0.0346938855946064,-5700.42138671875,304.15338134765625,0.4328849613666534,0.074550099670887,0.3650603294372558,291.2293701171875,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2298583984375,1.0,0.4790193140506744,0.5794472098350525,0.5794472098350525,1.0,1.0,-2.047529458999634,0.8081889748573303,1.2393405437469482,0.336800217628479,0.0,0.0,0.8286043405532837,185.6484375,153.0,11.977444648742676,-24862.8984375,1134.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4132995605469,310.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32362.388671875,32040.0,0.0,0.0,0.5796965956687927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516537308692932,1.5165588855743408,-2.1564092094195075e-05,0.0,0.0005883183330297,0.0,0.0,423.1405334472656,0.0,0.0,0.0,0.8519614934921265,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117338836193084,-2502.555908203125,304.15850830078125,0.6071239709854126,0.1715901046991348,0.160251647233963,293.4339294433594,297.1499938964844,293.1499938964844,0.0788975581526756,-1995.6240234375,304.1778869628906,0.5432641506195068,0.1267318725585937,0.1275990009307861,293.2342834472656,297.1499938964844,293.1499938964844,0.4848017692565918,-6229.787109375,304.1651611328125,0.8924208879470825,0.5659365653991699,0.3987203538417816,293.25830078125,297.1499938964844,293.1499938964844,0.6132111549377441,-10126.923828125,304.1698608398437,0.95493745803833,0.6812847852706909,0.647909939289093,293.1710510253906,297.1499938964844,293.1499938964844,0.034388430416584,-5674.9052734375,304.1533203125,0.4359497725963592,0.0744457319378852,0.363538920879364,291.2333679199219,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2336730957031,1.0,0.4738951921463012,0.5806849002838135,0.5806849002838135,1.0,1.0,-2.038179874420166,0.8051701188087463,1.233009696006775,0.3358725011348724,0.0,0.0,0.8226338624954224,179.8841094970703,153.0,11.092204093933104,-24754.162109375,1105.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4458312988281,310.5064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,32372.724609375,30960.0,0.0,0.0,0.5768101811408997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016694068908691,1.5016906261444092,-2.1288478819769807e-05,0.0,0.0005853890324942,0.0,0.0,412.79241943359375,0.0,0.0,0.0,0.8299906253814697,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111936792731285,-2493.142578125,304.1579284667969,0.6100646257400513,0.1709608882665634,0.1594665050506591,293.4317932128906,297.1499938964844,293.1499938964844,0.0763700529932975,-1947.2132568359373,304.1773986816406,0.5416349172592163,0.1235549822449684,0.1243607103824615,293.23358154296875,297.1499938964844,293.1499938964844,0.4841232597827911,-6223.72900390625,304.1636047363281,0.897467315196991,0.5650036931037903,0.3979079723358154,293.2574768066406,297.1499938964844,293.1499938964844,0.612265944480896,-10116.1650390625,304.1679382324219,0.9604809880256652,0.6800743341445923,0.6465507745742798,293.170166015625,297.1499938964844,293.1499938964844,0.0341748781502246,-5658.28076171875,304.1531066894531,0.4392807781696319,0.0743491724133491,0.3620499670505523,291.2189025878906,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2173156738281,1.0,0.4687197804450989,0.5819236040115356,0.5819236040115356,1.0,1.0,-2.028951644897461,0.8021913766860962,1.2267602682113647,0.3349603116512298,0.0,0.0,0.8193368911743164,174.1067352294922,141.0,-15.3688383102417,-24572.048828125,1075.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4884033203125,310.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,31484.470703125,30960.0,0.0,0.0,0.5737514495849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4682517051696775,1.4682722091674805,-2.0472865799092688e-05,0.0,0.0005822848179377,0.0,0.0,387.4574279785156,0.0,0.0,0.0,0.8273471593856812,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098870113492012,-2469.604248046875,304.157470703125,0.6163272261619568,0.1697844713926315,0.1579699963331222,293.4273986816406,297.1499938964844,293.1499938964844,0.0711200684309005,-1847.192626953125,304.1770324707031,0.5386360287666321,0.1173056662082672,0.1179787516593933,293.2322082519531,297.1499938964844,293.1499938964844,0.4815989732742309,-6198.4521484375,304.163330078125,0.9085856676101683,0.5631639361381531,0.3963089287281036,293.2558288574219,297.1499938964844,293.1499938964844,0.6089528799057007,-10073.818359375,304.16754150390625,0.9718246459960938,0.6776878833770752,0.6438776254653931,293.1684875488281,297.1499938964844,293.1499938964844,0.0336306653916835,-5613.07275390625,304.1529846191406,0.4468391537666321,0.0741786211729049,0.35916867852211,291.2182922363281,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.218505859375,1.0,0.4582192599773407,0.5844030380249023,0.5844030380249023,1.0,1.0,-2.010899066925049,0.7963704466819763,1.2145285606384275,0.3331918716430664,0.0,0.0,0.8105523586273193,162.52438354492188,129.0,-1.3162699937820437,-24379.701171875,1018.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5609741210937,310.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,31260.71484375,30960.0,0.0,0.0,0.5675176382064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430034160614014,1.4430233240127563,-1.996698119910434e-05,0.0,0.000575958227273,0.0,0.0,370.3243103027344,0.0,0.0,0.0,0.8152281641960144,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098870113492012,-2469.604248046875,304.157470703125,0.6163272261619568,0.1697844713926315,0.1579699963331222,293.4273986816406,297.1499938964844,293.1499938964844,0.0711200684309005,-1847.192626953125,304.1770324707031,0.5386360287666321,0.1173056662082672,0.1179787516593933,293.2322082519531,297.1499938964844,293.1499938964844,0.4815989732742309,-6198.4521484375,304.163330078125,0.9085856676101683,0.5631639361381531,0.3963089287281036,293.2558288574219,297.1499938964844,293.1499938964844,0.6089528799057007,-10073.818359375,304.16754150390625,0.9718246459960938,0.6776878833770752,0.6438776254653931,293.1684875488281,297.1499938964844,293.1499938964844,0.0336306653916835,-5613.07275390625,304.1529846191406,0.4468391537666321,0.0741786211729049,0.35916867852211,291.2182922363281,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.218505859375,1.0,0.4582192599773407,0.5844030380249023,0.5844030380249023,1.0,1.0,-2.010899066925049,0.7963704466819763,1.2145285606384275,0.3331918716430664,0.0,0.0,0.8105523586273193,162.52438354492188,129.0,-1.3162699937820437,-24379.701171875,1018.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5609741210937,310.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,31260.71484375,30960.0,0.0,0.0,0.5675176382064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430034160614014,1.4430233240127563,-1.996698119910434e-05,0.0,0.000575958227273,0.0,0.0,370.3243103027344,0.0,0.0,0.0,0.8152281641960144,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091268584132194,-2455.8544921875,304.1572265625,0.62029629945755,0.1691296249628067,0.1571177095174789,293.4246826171875,297.1499938964844,293.1499938964844,0.0679711997509002,-1787.9927978515625,304.1768493652344,0.5370320081710815,0.1136309802532196,0.1142167747020721,293.2314758300781,297.1499938964844,293.1499938964844,0.4800152778625488,-6182.51611328125,304.1632995605469,0.9163689613342284,0.5620631575584412,0.3953518867492676,293.2549133300781,297.1499938964844,293.1499938964844,0.6068816184997559,-10047.201171875,304.16748046875,0.9787015318870544,0.6762601137161255,0.6422784924507141,293.1675109863281,297.1499938964844,293.1499938964844,0.0333081111311912,-5586.0771484375,304.1529235839844,0.4520100355148315,0.0740893334150314,0.3574982583522796,291.2203369140625,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.2204284667969,1.0,0.4518225193023681,0.5858939290046692,0.5858939290046692,1.0,1.0,-2.000281810760498,0.7929481267929077,1.2073335647583008,0.3321592211723327,0.0,0.0,0.804722785949707,155.57003784179688,129.0,1.293570041656494,-24255.259765625,984.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5929260253906,310.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,31251.216796875,30960.0,0.0,0.0,0.56377112865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427483320236206,1.4275031089782717,-1.968889409909025e-05,0.0,0.0005721560446545,0.0,0.0,360.4327697753906,0.0,0.0,0.0,0.8079887628555298,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086442545056343,-2447.12890625,304.1570739746094,0.6230657696723938,0.1687136441469192,0.1565678566694259,293.4227600097656,297.1499938964844,293.1499938964844,0.0658837929368019,-1749.1378173828125,304.1767578125,0.5360609889030457,0.1112175956368446,0.1117401421070098,293.2309875488281,297.1499938964844,293.1499938964844,0.4789961576461792,-6172.28564453125,304.1632080078125,0.922008752822876,0.5613333582878113,0.3947159051895141,293.2543029785156,297.1499938964844,293.1499938964844,0.605546772480011,-10030.0888671875,304.1673583984375,0.9832850694656372,0.6753134727478027,0.6412158608436584,293.1669006347656,297.1499938964844,293.1499938964844,0.033101201057434,-5568.7783203125,304.1528625488281,0.4557499587535858,0.0740347355604171,0.3564067184925079,291.22088623046875,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.28985595703125,291.2208557128906,1.0,0.4475184381008148,0.5868885517120361,0.5868885517120361,1.0,1.0,-1.9932963848114007,0.7906969785690308,1.2025994062423706,0.3314829170703888,0.0,0.0,0.8008829951286316,150.93470764160156,117.0,1.243409276008606,-24170.013671875,962.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61041259765625,310.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31248.984375,29880.0,0.0,0.0,0.5612733960151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4171358346939087,1.417155385017395,-1.9506072931108065e-05,0.0,0.0005696211010217,0.0,0.0,353.9562072753906,0.0,0.0,0.0,0.788183331489563,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077277585864067,-2430.976318359375,304.15625,0.630603551864624,0.1677480190992355,0.1552591621875763,293.41766357421875,297.1499938964844,293.1499938964844,0.0608661547303199,-1657.4072265625,304.1762084960937,0.5341082811355591,0.1053439825773239,0.1056908965110778,293.22967529296875,297.1499938964844,293.1499938964844,0.4775044620037079,-6158.150390625,304.1614074707031,0.9374582171440125,0.5595453977584839,0.3931460976600647,293.2527160644531,297.1499938964844,293.1499938964844,0.6035248041152954,-10005.626953125,304.1650695800781,0.994650423526764,0.6729936599731445,0.6385942697525024,293.1653747558594,297.1499938964844,293.1499938964844,0.0327063053846359,-5537.3759765625,304.152587890625,0.4661094844341278,0.0739164873957634,0.3537555634975433,291.1971130371094,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.1971435546875,1.0,0.4366184175014496,0.58937007188797,0.58937007188797,1.0,1.0,-1.976242661476136,0.7852082252502441,1.1910344362258911,0.329847514629364,0.0,0.0,0.7965330481529236,139.3447723388672,105.0,-15.792551040649414,-23903.064453125,907.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.665771484375,310.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,30146.576171875,29880.0,0.0,0.0,0.5547614693641663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377581000328064,1.377599596977234,-1.857205643318593e-05,0.0,0.0005630123778246,0.0,0.0,326.8812255859375,0.0,0.0,0.0,0.7824551463127136,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077277585864067,-2430.976318359375,304.15625,0.630603551864624,0.1677480190992355,0.1552591621875763,293.41766357421875,297.1499938964844,293.1499938964844,0.0608661547303199,-1657.4072265625,304.1762084960937,0.5341082811355591,0.1053439825773239,0.1056908965110778,293.22967529296875,297.1499938964844,293.1499938964844,0.4775044620037079,-6158.150390625,304.1614074707031,0.9374582171440125,0.5595453977584839,0.3931460976600647,293.2527160644531,297.1499938964844,293.1499938964844,0.6035248041152954,-10005.626953125,304.1650695800781,0.994650423526764,0.6729936599731445,0.6385942697525024,293.1653747558594,297.1499938964844,293.1499938964844,0.0327063053846359,-5537.3759765625,304.152587890625,0.4661094844341278,0.0739164873957634,0.3537555634975433,291.1971130371094,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.1971435546875,1.0,0.4366184175014496,0.58937007188797,0.58937007188797,1.0,1.0,-1.976242661476136,0.7852082252502441,1.1910344362258911,0.329847514629364,0.0,0.0,0.7965330481529236,139.3447723388672,105.0,-15.792551040649414,-23903.064453125,907.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.665771484375,310.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,30146.576171875,29880.0,0.0,0.0,0.5547614693641663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377581000328064,1.377599596977234,-1.857205643318593e-05,0.0,0.0005630123778246,0.0,0.0,326.8812255859375,0.0,0.0,0.0,0.7824551463127136,4.0,0.0,1.0
