time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066298335790634,-2410.8701171875,304.156005859375,0.6379364132881165,0.1669142246246338,0.1541170179843902,293.4122009277344,297.1499938964844,293.1499938964844,0.055739302188158,-1565.1053466796875,304.176025390625,0.5314366817474365,0.0996702313423156,0.0998963341116905,293.2283630371094,297.1499938964844,293.1499938964844,0.4747192561626434,-6129.59228515625,304.16229248046875,0.9517747163772584,0.5577943921089172,0.3916485607624054,293.24578857421875,297.1499938964844,293.1499938964844,0.5885761976242065,-9796.6484375,304.1865539550781,0.9990000128746032,0.671755313873291,0.6247490644454956,293.1636962890625,297.1499938964844,293.1499938964844,0.0322553515434265,-5498.748046875,304.1524658203125,0.4746955931186676,0.073864959180355,0.3516084849834442,291.20782470703125,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2098999023437,1.0,0.4250321686267853,0.5923550724983215,0.5923550724983215,1.0,1.0,-1.9469544887542725,0.7745387554168701,1.1724157333374023,0.3260215520858764,0.0,0.0,0.788449227809906,129.01829528808594,108.0,14.244412422180176,-23622.71875,846.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.698486328125,310.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,30111.611328125,29880.0,0.0,0.0,0.5483067035675049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583744764328003,1.3583927154541016,-1.8238670236314647e-05,0.0,0.0005564616294577,0.0,0.0,315.6256408691406,0.0,0.0,0.0,0.7733622789382935,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066298335790634,-2410.8701171875,304.156005859375,0.6379364132881165,0.1669142246246338,0.1541170179843902,293.4122009277344,297.1499938964844,293.1499938964844,0.055739302188158,-1565.1053466796875,304.176025390625,0.5314366817474365,0.0996702313423156,0.0998963341116905,293.2283630371094,297.1499938964844,293.1499938964844,0.4747192561626434,-6129.59228515625,304.16229248046875,0.9517747163772584,0.5577943921089172,0.3916485607624054,293.24578857421875,297.1499938964844,293.1499938964844,0.5885761976242065,-9796.6484375,304.1865539550781,0.9990000128746032,0.671755313873291,0.6247490644454956,293.1636962890625,297.1499938964844,293.1499938964844,0.0322553515434265,-5498.748046875,304.1524658203125,0.4746955931186676,0.073864959180355,0.3516084849834442,291.20782470703125,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2098999023437,1.0,0.4250321686267853,0.5923550724983215,0.5923550724983215,1.0,1.0,-1.9469544887542725,0.7745387554168701,1.1724157333374023,0.3260215520858764,0.0,0.0,0.788449227809906,129.01829528808594,108.0,14.244412422180176,-23622.71875,846.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.698486328125,310.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,30111.611328125,29880.0,0.0,0.0,0.5483067035675049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583744764328003,1.3583927154541016,-1.8238670236314647e-05,0.0,0.0005564616294577,0.0,0.0,315.6256408691406,0.0,0.0,0.0,0.7733622789382935,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060648038983345,-2400.3271484375,304.15594482421875,0.6401500105857849,0.1665012836456298,0.1536510586738586,293.4096069335937,297.1499938964844,293.1499938964844,0.0531851202249527,-1519.68017578125,304.1759338378906,0.5283854007720947,0.0968572571873664,0.0971284657716751,293.2279357910156,297.1499938964844,293.1499938964844,0.4729263186454773,-6110.96484375,304.1632995605469,0.9559538960456848,0.5568863749504089,0.3909548223018646,293.2340087890625,297.1499938964844,293.1499938964844,0.5783961415290833,-9656.81640625,304.1982421875,0.9990000128746032,0.6728548407554626,0.6161316633224487,293.16290283203125,297.1499938964844,293.1499938964844,0.0320730023086071,-5482.25830078125,304.15234375,0.4771620631217956,0.0738479867577552,0.3510311841964721,291.2254638671875,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2269897460937,1.0,0.4209388792514801,0.5938685536384583,0.5938685536384583,1.0,1.0,-1.931159257888794,0.7687349319458008,1.1624243259429932,0.3236948549747467,0.0,0.0,0.7816277742385864,125.77629852294922,108.0,27.15524101257324,-23458.806640625,822.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72344970703125,310.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,30189.369140625,28800.0,0.0,0.0,0.544935941696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3441171646118164,1.3441351652145386,-1.80175993591547e-05,0.0,0.0005530407070182,0.0,0.0,307.7379455566406,0.0,0.0,0.0,0.7517043352127075,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057687029242515,-2395.18017578125,304.1553955078125,0.6416505575180054,0.1660768389701843,0.1531972587108612,293.4071960449219,297.1499938964844,293.1499938964844,0.0507955178618431,-1477.951171875,304.1755676269531,0.5244958400726318,0.0940404906868934,0.0943836420774459,293.22760009765625,297.1499938964844,293.1499938964844,0.4722486734390259,-6104.71533203125,304.1620788574219,0.9588306546211244,0.5559608340263367,0.390259176492691,293.22088623046875,297.1499938964844,293.1499938964844,0.571779727935791,-9568.66796875,304.2013854980469,0.9990000128746032,0.6743634939193726,0.6098462343215942,293.1622009277344,297.1499938964844,293.1499938964844,0.0320278070867061,-5479.2880859375,304.1520080566406,0.4788874089717865,0.0738234296441078,0.3505510091781616,291.2158508300781,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.2142944335937,1.0,0.4176653921604156,0.5952919125556946,0.5952919125556946,1.0,1.0,-1.9183553457260127,0.7641543745994568,1.1542009115219116,0.322001039981842,0.0,0.0,0.7779893279075623,123.41039276123048,111.0,-3.440438032150269,-23230.84765625,803.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7647705078125,310.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29332.755859375,28800.0,0.0,0.0,0.5413365960121155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309736967086792,1.3097542524337769,-1.725874244584702e-05,0.0,0.0005493878270499,0.0,0.0,286.5160522460937,0.0,0.0,0.0,0.7487412691116333,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050174683332443,-2381.524169921875,304.15484619140625,0.6431718468666077,0.1652355194091797,0.1523448377847671,293.4027709960937,297.1499938964844,293.1499938964844,0.0458907186985015,-1392.9344482421875,304.1752319335937,0.5150871872901917,0.088425412774086,0.0889652594923973,293.22711181640625,297.1499938964844,293.1499938964844,0.4700618684291839,-6082.72509765625,304.1617431640625,0.9619857668876648,0.5540948510169983,0.3889013230800628,293.1969909667969,297.1499938964844,293.1499938964844,0.5621453523635864,-9443.8544921875,304.2000732421875,0.9990000128746032,0.677426815032959,0.6020175218582153,293.1610412597656,297.1499938964844,293.1499938964844,0.0318773724138736,-5466.60205078125,304.1515808105469,0.4809128046035766,0.0737475380301475,0.3497841358184814,291.2163391113281,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2163391113281,1.0,0.4131577610969543,0.5979345440864563,0.5979345440864563,1.0,1.0,-1.898867964744568,0.7575182318687439,1.1413496732711792,0.3197849988937378,0.0,0.0,0.7693387866020203,120.41392517089844,114.0,1.9637387990951536,-23011.583984375,778.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8362121582031,310.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,29105.98046875,28800.0,0.0,0.0,0.5340083241462708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283532738685608,1.2835495471954346,-1.6786549167591147e-05,0.0,0.0005419505760073,0.0,0.0,272.1212158203125,0.0,0.0,0.0,0.736352801322937,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050174683332443,-2381.524169921875,304.15484619140625,0.6431718468666077,0.1652355194091797,0.1523448377847671,293.4027709960937,297.1499938964844,293.1499938964844,0.0458907186985015,-1392.9344482421875,304.1752319335937,0.5150871872901917,0.088425412774086,0.0889652594923973,293.22711181640625,297.1499938964844,293.1499938964844,0.4700618684291839,-6082.72509765625,304.1617431640625,0.9619857668876648,0.5540948510169983,0.3889013230800628,293.1969909667969,297.1499938964844,293.1499938964844,0.5621453523635864,-9443.8544921875,304.2000732421875,0.9990000128746032,0.677426815032959,0.6020175218582153,293.1610412597656,297.1499938964844,293.1499938964844,0.0318773724138736,-5466.60205078125,304.1515808105469,0.4809128046035766,0.0737475380301475,0.3497841358184814,291.2163391113281,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2163391113281,1.0,0.4131577610969543,0.5979345440864563,0.5979345440864563,1.0,1.0,-1.898867964744568,0.7575182318687439,1.1413496732711792,0.3197849988937378,0.0,0.0,0.7693387866020203,120.41392517089844,114.0,1.9637387990951536,-23011.583984375,778.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8362121582031,310.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,29105.98046875,28800.0,0.0,0.0,0.5340083241462708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283532738685608,1.2835495471954346,-1.6786549167591147e-05,0.0,0.0005419505760073,0.0,0.0,272.1212158203125,0.0,0.0,0.0,0.736352801322937,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044117882847786,-2370.64794921875,304.1542358398437,0.6431522965431213,0.1644262075424194,0.1515745222568512,293.3986511230469,297.1499938964844,293.1499938964844,0.0410668104887008,-1310.32666015625,304.17486572265625,0.504267692565918,0.0828565210103988,0.0836465507745742,293.2268371582031,297.1499938964844,293.1499938964844,0.4682384729385376,-6064.68408203125,304.1608581542969,0.9624941945075988,0.5521992444992065,0.3875658810138702,293.1806335449219,297.1499938964844,293.1499938964844,0.5579040050506592,-9394.91015625,304.1903076171875,0.9990000128746032,0.6795719265937805,0.5990297794342041,293.16033935546875,297.1499938964844,293.1499938964844,0.0317721366882324,-5458.2646484375,304.1512451171875,0.4814576208591461,0.0736112296581268,0.3490716516971588,291.2097473144531,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2088623046875,1.0,0.4107134640216827,0.6003563404083252,0.6003563404083252,1.0,1.0,-1.8855059146881104,0.7533994913101196,1.1321064233779907,0.3187260627746582,0.0,0.0,0.7616641521453857,119.14300537109376,117.0,-8.790855407714844,-22819.638671875,763.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8689880371094,310.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29050.958984375,27720.0,0.0,0.0,0.5268557667732239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2595304250717163,1.2595467567443848,-1.639603215153329e-05,0.0,0.0005346916150301,0.0,0.0,259.7809753417969,0.0,0.0,0.0,0.7104227542877197,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044117882847786,-2370.64794921875,304.1542358398437,0.6431522965431213,0.1644262075424194,0.1515745222568512,293.3986511230469,297.1499938964844,293.1499938964844,0.0410668104887008,-1310.32666015625,304.17486572265625,0.504267692565918,0.0828565210103988,0.0836465507745742,293.2268371582031,297.1499938964844,293.1499938964844,0.4682384729385376,-6064.68408203125,304.1608581542969,0.9624941945075988,0.5521992444992065,0.3875658810138702,293.1806335449219,297.1499938964844,293.1499938964844,0.5579040050506592,-9394.91015625,304.1903076171875,0.9990000128746032,0.6795719265937805,0.5990297794342041,293.16033935546875,297.1499938964844,293.1499938964844,0.0317721366882324,-5458.2646484375,304.1512451171875,0.4814576208591461,0.0736112296581268,0.3490716516971588,291.2097473144531,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2088623046875,1.0,0.4107134640216827,0.6003563404083252,0.6003563404083252,1.0,1.0,-1.8855059146881104,0.7533994913101196,1.1321064233779907,0.3187260627746582,0.0,0.0,0.7616641521453857,119.14300537109376,117.0,-8.790855407714844,-22819.638671875,763.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8689880371094,310.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29050.958984375,27720.0,0.0,0.0,0.5268557667732239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2595304250717163,1.2595467567443848,-1.639603215153329e-05,0.0,0.0005346916150301,0.0,0.0,259.7809753417969,0.0,0.0,0.0,0.7104227542877197,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041799038648605,-2367.1630859375,304.1532287597656,0.6420400738716125,0.1636640131473541,0.1508852243423462,293.3947448730469,297.1499938964844,293.1499938964844,0.0364892370998859,-1232.4005126953125,304.1741943359375,0.4926241040229797,0.0773518979549408,0.0784278586506843,293.2265319824219,297.1499938964844,293.1499938964844,0.4678442478179931,-6062.1123046875,304.1579895019531,0.9611096382141112,0.5503125190734863,0.3862629532814026,293.1729736328125,297.1499938964844,293.1499938964844,0.5591060519218445,-9421.04296875,304.1749572753906,0.9990000128746032,0.6803639531135559,0.599511444568634,293.1600646972656,297.1499938964844,293.1499938964844,0.0317881852388381,-5462.478515625,304.1508178710937,0.4808701872825622,0.0734037086367607,0.3482484221458435,291.16876220703125,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.1678771972656,1.0,0.4097366034984588,0.6025914549827576,0.6025914549827576,1.0,1.0,-1.876434683799744,0.7510209679603577,1.1254137754440308,0.318448543548584,0.0,0.0,0.7622256278991699,119.08772277832033,120.0,-35.15401077270508,-22614.76171875,755.5997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8802490234375,310.48651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,27862.76171875,27720.0,0.0,0.0,0.5198267102241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301758527755735,1.2301914691925049,-1.5674642781959847e-05,0.0,0.0005275580333545,0.0,0.0,242.4161834716797,0.0,0.0,0.0,0.7093622088432312,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041799038648605,-2367.1630859375,304.1532287597656,0.6420400738716125,0.1636640131473541,0.1508852243423462,293.3947448730469,297.1499938964844,293.1499938964844,0.0364892370998859,-1232.4005126953125,304.1741943359375,0.4926241040229797,0.0773518979549408,0.0784278586506843,293.2265319824219,297.1499938964844,293.1499938964844,0.4678442478179931,-6062.1123046875,304.1579895019531,0.9611096382141112,0.5503125190734863,0.3862629532814026,293.1729736328125,297.1499938964844,293.1499938964844,0.5591060519218445,-9421.04296875,304.1749572753906,0.9990000128746032,0.6803639531135559,0.599511444568634,293.1600646972656,297.1499938964844,293.1499938964844,0.0317881852388381,-5462.478515625,304.1508178710937,0.4808701872825622,0.0734037086367607,0.3482484221458435,291.16876220703125,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.1678771972656,1.0,0.4097366034984588,0.6025914549827576,0.6025914549827576,1.0,1.0,-1.876434683799744,0.7510209679603577,1.1254137754440308,0.318448543548584,0.0,0.0,0.7622256278991699,119.08772277832033,120.0,-35.15401077270508,-22614.76171875,755.5997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8802490234375,310.48651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,27862.76171875,27720.0,0.0,0.0,0.5198267102241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301758527755735,1.2301914691925049,-1.5674642781959847e-05,0.0,0.0005275580333545,0.0,0.0,242.4161834716797,0.0,0.0,0.0,0.7093622088432312,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037739068269729,-2359.99951171875,304.15283203125,0.6401822566986084,0.1629521250724792,0.1502707302570343,293.3908996582031,297.1499938964844,293.1499938964844,0.0319423228502273,-1153.2379150390625,304.1737060546875,0.4796838462352752,0.07192974537611,0.0733138918876648,293.2264404296875,297.1499938964844,293.1499938964844,0.4664498269557953,-6048.20654296875,304.1576538085937,0.9583264589309692,0.5483946800231934,0.3849709928035736,293.1741638183594,297.1499938964844,293.1499938964844,0.5620329976081848,-9468.341796875,304.1617431640625,0.9990000128746032,0.6795580983161926,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.031669333577156,-5453.38818359375,304.1507568359375,0.4794248342514038,0.0731366872787475,0.3472948968410492,291.1548156738281,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1536560058594,1.0,0.4098143279552459,0.6046753525733948,0.6046753525733948,1.0,1.0,-1.870424747467041,0.7498705983161926,1.1205540895462036,0.3187110424041748,0.0,0.0,0.7624498605728149,119.9042510986328,123.0,-25.697877883911133,-22522.38671875,753.3814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8216857910156,310.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27743.978515625,27720.0,0.0,0.0,0.5135869979858398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275056838989258,1.227521300315857,-1.5607132809236646e-05,0.0,0.0005212255637161,0.0,0.0,240.84622192382807,0.0,0.0,0.0,0.7079944610595703,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037739068269729,-2359.99951171875,304.15283203125,0.6401822566986084,0.1629521250724792,0.1502707302570343,293.3908996582031,297.1499938964844,293.1499938964844,0.0319423228502273,-1153.2379150390625,304.1737060546875,0.4796838462352752,0.07192974537611,0.0733138918876648,293.2264404296875,297.1499938964844,293.1499938964844,0.4664498269557953,-6048.20654296875,304.1576538085937,0.9583264589309692,0.5483946800231934,0.3849709928035736,293.1741638183594,297.1499938964844,293.1499938964844,0.5620329976081848,-9468.341796875,304.1617431640625,0.9990000128746032,0.6795580983161926,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.031669333577156,-5453.38818359375,304.1507568359375,0.4794248342514038,0.0731366872787475,0.3472948968410492,291.1548156738281,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1536560058594,1.0,0.4098143279552459,0.6046753525733948,0.6046753525733948,1.0,1.0,-1.870424747467041,0.7498705983161926,1.1205540895462036,0.3187110424041748,0.0,0.0,0.7624498605728149,119.9042510986328,123.0,-25.697877883911133,-22522.38671875,753.3814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8216857910156,310.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27743.978515625,27720.0,0.0,0.0,0.5135869979858398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275056838989258,1.227521300315857,-1.5607132809236646e-05,0.0,0.0005212255637161,0.0,0.0,240.84622192382807,0.0,0.0,0.0,0.7079944610595703,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036101132631301,-2357.163818359375,304.1526184082031,0.6390607357025146,0.1626165807247162,0.1499897688627243,293.38897705078125,297.1499938964844,293.1499938964844,0.029781149700284,-1114.5086669921875,304.17333984375,0.4718949496746063,0.0692562609910965,0.0707993656396865,293.2264404296875,297.1499938964844,293.1499938964844,0.4658271074295044,-6042.05078125,304.1573791503906,0.956527054309845,0.5474265813827515,0.3843231797218323,293.177734375,297.1499938964844,293.1499938964844,0.5644466280937195,-9504.40625,304.1552429199219,0.9990000128746032,0.6785527467727661,0.6046643853187561,293.1602783203125,297.1499938964844,293.1499938964844,0.0316084027290344,-5448.83642578125,304.1507263183594,0.4784417748451233,0.0729831904172897,0.3467676043510437,291.1459350585937,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.14471435546875,1.0,0.410150408744812,0.6056742072105408,0.6056742072105408,1.0,1.0,-1.868277192115784,0.7496386766433716,1.118638515472412,0.3189916610717773,0.0,0.0,0.7636114358901978,120.5595474243164,123.0,-25.49715805053711,-22480.330078125,753.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7686767578125,310.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27701.005859375,26640.0,0.0,0.0,0.5108258724212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228730082511902,1.228745698928833,-1.5616042219335213e-05,0.0,0.0005184232722967,0.0,0.0,241.3199462890625,0.0,0.0,0.0,0.6935484409332275,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036463305354118,-2358.359619140625,304.1520690917969,0.6378490924835205,0.1622958034276962,0.1497258991003036,293.38702392578125,297.1499938964844,293.1499938964844,0.0275424625724554,-1077.50439453125,304.17315673828125,0.4621574282646179,0.0666114389896392,0.0683149918913841,293.2264099121094,297.1499938964844,293.1499938964844,0.4660305976867676,-6045.03076171875,304.1556396484375,0.9545121788978576,0.5464619994163513,0.3836773335933685,293.1829833984375,297.1499938964844,293.1499938964844,0.5683155655860901,-9560.607421875,304.147216796875,0.9990000128746032,0.6771730780601501,0.6072099804878235,293.1604309082031,297.1499938964844,293.1499938964844,0.0316277742385864,-5452.55419921875,304.1505432128906,0.4773095548152923,0.0728182718157768,0.346207857131958,291.1170654296875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1133117675781,1.0,0.4106433987617492,0.6066519021987915,0.6066519021987915,1.0,1.0,-1.866585612297058,0.7495903968811035,1.1169952154159546,0.319352239370346,0.0,0.0,0.7685083746910095,121.34569549560548,126.0,-54.88839721679688,-22362.107421875,754.8901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7154846191406,310.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,26756.62890625,26640.0,0.0,0.0,0.5081731081008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144923210144043,1.2145075798034668,-1.5187009921646675e-05,0.0,0.0005157310515642,0.0,0.0,232.2657623291016,0.0,0.0,0.0,0.6996330618858337,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034050956368446,-2354.259033203125,304.1517944335937,0.6352435946464539,0.1616979390382766,0.1492491066455841,293.3829650878906,297.1499938964844,293.1499938964844,0.0238921828567981,-1002.5751953125,304.17156982421875,0.4408844113349914,0.0614270232617855,0.0634501725435257,293.2264099121094,297.1499938964844,293.1499938964844,0.4649150669574737,-6033.78173828125,304.1557006835937,0.9499713778495787,0.5445268154144287,0.3823989927768707,293.1978759765625,297.1499938964844,293.1499938964844,0.5753901600837708,-9660.4833984375,304.1365051269531,0.9990000128746032,0.673331081867218,0.6131540536880493,293.1609191894531,297.1499938964844,293.1499938964844,0.0314841158688068,-5441.6533203125,304.1506042480469,0.4746496677398681,0.0724595189094543,0.3450063467025757,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120082259178161,0.6085679531097412,0.6085679531097412,1.0,1.0,-1.864330530166626,0.749956488609314,1.114374041557312,0.3202786743640899,0.0,0.0,0.7774829268455505,123.23369598388672,129.0,-29.72673797607422,-22345.244140625,759.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.563232421875,310.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26452.74609375,26640.0,0.0,0.0,0.5037155151367188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2330360412597656,1.2330514192581177,-1.5399406038341112e-05,0.0,0.0005112072103656,0.0,0.0,240.2190856933593,0.0,0.0,0.0,0.707607626914978,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034050956368446,-2354.259033203125,304.1517944335937,0.6352435946464539,0.1616979390382766,0.1492491066455841,293.3829650878906,297.1499938964844,293.1499938964844,0.0238921828567981,-1002.5751953125,304.17156982421875,0.4408844113349914,0.0614270232617855,0.0634501725435257,293.2264099121094,297.1499938964844,293.1499938964844,0.4649150669574737,-6033.78173828125,304.1557006835937,0.9499713778495787,0.5445268154144287,0.3823989927768707,293.1978759765625,297.1499938964844,293.1499938964844,0.5753901600837708,-9660.4833984375,304.1365051269531,0.9990000128746032,0.673331081867218,0.6131540536880493,293.1609191894531,297.1499938964844,293.1499938964844,0.0314841158688068,-5441.6533203125,304.1506042480469,0.4746496677398681,0.0724595189094543,0.3450063467025757,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120082259178161,0.6085679531097412,0.6085679531097412,1.0,1.0,-1.864330530166626,0.749956488609314,1.114374041557312,0.3202786743640899,0.0,0.0,0.7774829268455505,123.23369598388672,129.0,-29.72673797607422,-22345.244140625,759.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.563232421875,310.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26452.74609375,26640.0,0.0,0.0,0.5037155151367188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2330360412597656,1.2330514192581177,-1.5399406038341112e-05,0.0,0.0005112072103656,0.0,0.0,240.2190856933593,0.0,0.0,0.0,0.707607626914978,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.103156566619873,-2349.91455078125,304.151611328125,0.6324931383132935,0.1611578613519668,0.1488349288702011,293.37847900390625,297.1499938964844,293.1499938964844,0.0204426422715187,-929.0465698242188,304.1701354980469,0.4216788411140442,0.0564337000250816,0.0587600991129875,293.2265625,297.1499938964844,293.1499938964844,0.4634974896907806,-6019.27783203125,304.1561584472656,0.9448845386505128,0.5425587892532349,0.3811058700084686,293.2172546386719,297.1499938964844,293.1499938964844,0.5833410620689392,-9770.27734375,304.1277770996094,0.9990000128746032,0.6681944727897644,0.6199479699134827,293.1615600585937,297.1499938964844,293.1499938964844,0.0312849693000316,-5425.5654296875,304.1507263183594,0.4714654386043548,0.0720525383949279,0.3436575829982757,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.0832824707031,1.0,0.4137530326843261,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.8631864786148071,0.75079345703125,1.1123930215835571,0.3214208483695984,0.0,0.0,0.7870754599571228,125.44745635986328,132.0,-21.120513916015625,-22315.87890625,765.1786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35693359375,310.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26389.837890625,25560.0,0.0,0.0,0.5005290508270264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550103664398191,1.25502610206604,-1.5723822798463516e-05,0.0,0.0005079733673483,0.0,0.0,250.6833953857422,0.0,0.0,0.0,0.7026734352111816,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.103156566619873,-2349.91455078125,304.151611328125,0.6324931383132935,0.1611578613519668,0.1488349288702011,293.37847900390625,297.1499938964844,293.1499938964844,0.0204426422715187,-929.0465698242188,304.1701354980469,0.4216788411140442,0.0564337000250816,0.0587600991129875,293.2265625,297.1499938964844,293.1499938964844,0.4634974896907806,-6019.27783203125,304.1561584472656,0.9448845386505128,0.5425587892532349,0.3811058700084686,293.2172546386719,297.1499938964844,293.1499938964844,0.5833410620689392,-9770.27734375,304.1277770996094,0.9990000128746032,0.6681944727897644,0.6199479699134827,293.1615600585937,297.1499938964844,293.1499938964844,0.0312849693000316,-5425.5654296875,304.1507263183594,0.4714654386043548,0.0720525383949279,0.3436575829982757,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.0832824707031,1.0,0.4137530326843261,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.8631864786148071,0.75079345703125,1.1123930215835571,0.3214208483695984,0.0,0.0,0.7870754599571228,125.44745635986328,132.0,-21.120513916015625,-22315.87890625,765.1786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35693359375,310.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26389.837890625,25560.0,0.0,0.0,0.5005290508270264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550103664398191,1.25502610206604,-1.5723822798463516e-05,0.0,0.0005079733673483,0.0,0.0,250.6833953857422,0.0,0.0,0.0,0.7026734352111816,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031941473484039,-2351.2646484375,304.1510314941406,0.6296474933624268,0.1606813818216323,0.1484857946634292,293.3734130859375,297.1499938964844,293.1499938964844,0.0175772365182638,-861.1239013671875,304.1681823730469,0.4049385190010071,0.0516754053533077,0.0543108955025672,293.2266540527344,297.1499938964844,293.1499938964844,0.4631180167198181,-6016.1943359375,304.15484619140625,0.9393593668937684,0.5406022071838379,0.3798206448554992,293.2392578125,297.1499938964844,293.1499938964844,0.5931066870689392,-9903.2939453125,304.1191711425781,0.9990000128746032,0.6620376110076904,0.6269304752349854,293.162353515625,297.1499938964844,293.1499938964844,0.0311601422727108,-5417.59716796875,304.1507263183594,0.467669129371643,0.0715976953506469,0.342136949300766,291.0451965332031,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.0446472167969,1.0,0.415751576423645,0.6124085783958435,0.6124085783958435,1.0,1.0,-1.8624424934387207,0.7518090605735779,1.110633373260498,0.3226742148399353,0.0,0.0,0.8040094971656799,127.93856048583984,135.0,-35.568023681640625,-22228.388671875,772.4749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14630126953125,309.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,25261.826171875,25560.0,0.0,0.0,0.498221755027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265647292137146,1.2656629085540771,-1.5634794181096368e-05,0.0,0.0005056317313574,0.0,0.0,253.0194702148437,0.0,0.0,0.0,0.7199016213417053,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031941473484039,-2351.2646484375,304.1510314941406,0.6296474933624268,0.1606813818216323,0.1484857946634292,293.3734130859375,297.1499938964844,293.1499938964844,0.0175772365182638,-861.1239013671875,304.1681823730469,0.4049385190010071,0.0516754053533077,0.0543108955025672,293.2266540527344,297.1499938964844,293.1499938964844,0.4631180167198181,-6016.1943359375,304.15484619140625,0.9393593668937684,0.5406022071838379,0.3798206448554992,293.2392578125,297.1499938964844,293.1499938964844,0.5931066870689392,-9903.2939453125,304.1191711425781,0.9990000128746032,0.6620376110076904,0.6269304752349854,293.162353515625,297.1499938964844,293.1499938964844,0.0311601422727108,-5417.59716796875,304.1507263183594,0.467669129371643,0.0715976953506469,0.342136949300766,291.0451965332031,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.0446472167969,1.0,0.415751576423645,0.6124085783958435,0.6124085783958435,1.0,1.0,-1.8624424934387207,0.7518090605735779,1.110633373260498,0.3226742148399353,0.0,0.0,0.8040094971656799,127.93856048583984,135.0,-35.568023681640625,-22228.388671875,772.4749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14630126953125,309.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,25261.826171875,25560.0,0.0,0.0,0.498221755027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265647292137146,1.2656629085540771,-1.5634794181096368e-05,0.0,0.0005056317313574,0.0,0.0,253.0194702148437,0.0,0.0,0.0,0.7199016213417053,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029192730784416,-2346.078369140625,304.1511535644531,0.6259126663208008,0.1602772921323776,0.1482511758804321,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257558941841,-816.1705322265625,304.1208190917969,0.3928557932376861,0.050000000745058,0.0517426803708076,293.226806640625,297.1499938964844,293.1499938964844,0.4609763324260711,-5993.55029296875,304.1568298339844,0.931868612766266,0.5386316776275635,0.3785741031169891,293.254638671875,297.1499938964844,293.1499938964844,0.5903799533843994,-9857.0517578125,304.13433837890625,0.9943178296089172,0.6566224694252014,0.6236687898635864,293.16314697265625,297.1499938964844,293.1499938964844,0.0308675169944763,-5392.0517578125,304.1509704589844,0.4621393978595733,0.071123369038105,0.3407337963581085,291.05279541015625,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.05377197265625,1.0,0.4174855351448059,0.6148103475570679,0.6148103475570679,1.0,1.0,-1.8519847393035889,0.7487131953239441,1.103271484375,0.3220886290073395,0.0,0.0,0.8167656064033508,131.43601989746094,138.0,1.2281841039657593,-22161.099609375,775.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200744628906,309.8383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,25220.759765625,25560.0,0.0,0.0,0.4969562292098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298058271408081,1.29807448387146,-1.6140174921019934e-05,0.0,0.0005043473793193,0.0,0.0,269.3636169433594,0.0,0.0,0.0,0.7347173690795898,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029192730784416,-2346.078369140625,304.1511535644531,0.6259126663208008,0.1602772921323776,0.1482511758804321,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257558941841,-816.1705322265625,304.1208190917969,0.3928557932376861,0.050000000745058,0.0517426803708076,293.226806640625,297.1499938964844,293.1499938964844,0.4609763324260711,-5993.55029296875,304.1568298339844,0.931868612766266,0.5386316776275635,0.3785741031169891,293.254638671875,297.1499938964844,293.1499938964844,0.5903799533843994,-9857.0517578125,304.13433837890625,0.9943178296089172,0.6566224694252014,0.6236687898635864,293.16314697265625,297.1499938964844,293.1499938964844,0.0308675169944763,-5392.0517578125,304.1509704589844,0.4621393978595733,0.071123369038105,0.3407337963581085,291.05279541015625,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.05377197265625,1.0,0.4174855351448059,0.6148103475570679,0.6148103475570679,1.0,1.0,-1.8519847393035889,0.7487131953239441,1.103271484375,0.3220886290073395,0.0,0.0,0.8167656064033508,131.43601989746094,138.0,1.2281841039657593,-22161.099609375,775.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200744628906,309.8383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,25220.759765625,25560.0,0.0,0.0,0.4969562292098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298058271408081,1.29807448387146,-1.6140174921019934e-05,0.0,0.0005043473793193,0.0,0.0,269.3636169433594,0.0,0.0,0.0,0.7347173690795898,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027678772807121,-2343.201171875,304.1512145996094,0.6242740154266357,0.1600842624902725,0.1481363624334335,293.37017822265625,297.1499938964844,293.1499938964844,0.0157017651945352,-813.771484375,304.0784606933594,0.3914927840232849,0.050000000745058,0.0517880544066429,293.2269897460937,297.1499938964844,293.1499938964844,0.4597838222980499,-5981.01171875,304.1577453613281,0.9285073280334472,0.5376231074333191,0.3779283463954925,293.2577514648437,297.1499938964844,293.1499938964844,0.5883810520172119,-9826.61328125,304.1407775878906,0.991589903831482,0.6546832919120789,0.6217248439788818,293.16357421875,297.1499938964844,293.1499938964844,0.0306961126625537,-5376.97998046875,304.1510925292969,0.4594859182834625,0.0708719491958618,0.3399332761764526,291.0589294433594,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0595703125,1.0,0.418328195810318,0.6159735918045044,0.6159735918045044,1.0,1.0,-1.8478267192840576,0.7476177215576172,1.1002089977264404,0.3219738900661468,0.0,0.0,0.8222082257270813,133.005126953125,138.0,7.708098888397217,-22124.890625,776.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8125305175781,309.78009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25248.212890625,24480.0,0.0,0.0,0.4966018199920654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311733961105347,1.3117502927780151,-1.6367450371035375e-05,0.0,0.0005039877141825,0.0,0.0,276.6046142578125,0.0,0.0,0.0,0.7260987758636475,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.102807804942131,-2344.208984375,304.1509094238281,0.6227126121520996,0.1599067896604538,0.1480300575494766,293.3724670410156,297.1499938964844,293.1499938964844,0.0156103624030947,-812.7137451171875,304.03155517578125,0.3902351856231689,0.050000000745058,0.0518515445291996,293.22711181640625,297.1499938964844,293.1499938964844,0.459386944770813,-5977.37890625,304.15704345703125,0.9252766966819764,0.5366201996803284,0.3772780299186706,293.2594299316406,297.1499938964844,293.1499938964844,0.5876109600067139,-9814.529296875,304.143798828125,0.9889984726905824,0.652990460395813,0.6200918555259705,293.1640014648437,297.1499938964844,293.1499938964844,0.0306027419865131,-5370.060546875,304.15106201171875,0.4569288194179535,0.0706173703074455,0.3390994071960449,291.0448608398437,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428466796875,1.0,0.4191712439060211,0.61712646484375,0.61712646484375,1.0,1.0,-1.8440320491790767,0.746669590473175,1.097362399101257,0.3219263851642608,0.0,0.0,0.8304340839385986,134.5289764404297,141.0,-18.56100845336914,-22008.08203125,778.3649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237854003906,309.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,24409.919921875,24480.0,0.0,0.0,0.4962559640407562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3042911291122437,1.304307222366333,-1.6057270840974525e-05,0.0,0.0005036367219872,0.0,0.0,270.44537353515625,0.0,0.0,0.0,0.7353180050849915,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026253402233123,-2340.78857421875,304.15093994140625,0.6197442412376404,0.1596031785011291,0.1478605568408966,293.380859375,297.1499938964844,293.1499938964844,0.0153437741100788,-807.7653198242188,303.9276123046875,0.3877359330654144,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573042094707489,-5955.642578125,304.1582336425781,0.9190969467163086,0.5346266031265259,0.3759901821613312,293.2607421875,297.1499938964844,293.1499938964844,0.5847185254096985,-9772.0947265625,304.15069580078125,0.9839590191841124,0.649947464466095,0.6172813773155212,293.1648254394531,297.1499938964844,293.1499938964844,0.0302693825215101,-5341.14501953125,304.1512756347656,0.4520134925842285,0.0700974538922309,0.3373746275901794,291.047607421875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.0485534667969,1.0,0.4208660125732422,0.6194269061088562,0.6194269061088562,1.0,1.0,-1.8369855880737305,0.7449875473976135,1.0919979810714722,0.3219249844551086,0.0,0.0,0.8443502187728882,137.523193359375,144.0,4.55660343170166,-21975.666015625,782.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,309.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,24189.921875,24480.0,0.0,0.0,0.4959226250648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318612575531006,1.3318777084350586,-1.6457686797366478e-05,0.0,0.000503298419062,0.0,0.0,284.5126953125,0.0,0.0,0.0,0.7478601336479187,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026253402233123,-2340.78857421875,304.15093994140625,0.6197442412376404,0.1596031785011291,0.1478605568408966,293.380859375,297.1499938964844,293.1499938964844,0.0153437741100788,-807.7653198242188,303.9276123046875,0.3877359330654144,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573042094707489,-5955.642578125,304.1582336425781,0.9190969467163086,0.5346266031265259,0.3759901821613312,293.2607421875,297.1499938964844,293.1499938964844,0.5847185254096985,-9772.0947265625,304.15069580078125,0.9839590191841124,0.649947464466095,0.6172813773155212,293.1648254394531,297.1499938964844,293.1499938964844,0.0302693825215101,-5341.14501953125,304.1512756347656,0.4520134925842285,0.0700974538922309,0.3373746275901794,291.047607421875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.0485534667969,1.0,0.4208660125732422,0.6194269061088562,0.6194269061088562,1.0,1.0,-1.8369855880737305,0.7449875473976135,1.0919979810714722,0.3219249844551086,0.0,0.0,0.8443502187728882,137.523193359375,144.0,4.55660343170166,-21975.666015625,782.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,309.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,24189.921875,24480.0,0.0,0.0,0.4959226250648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318612575531006,1.3318777084350586,-1.6457686797366478e-05,0.0,0.000503298419062,0.0,0.0,284.5126953125,0.0,0.0,0.0,0.7478601336479187,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023936942219734,-2336.29052734375,304.1510009765625,0.6168978810310364,0.1593663692474365,0.1477503031492233,293.3924255371094,297.1499938964844,293.1499938964844,0.0150352055206894,-801.4241943359375,303.8131103515625,0.3852990269660949,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547386467456817,-5928.7802734375,304.1597595214844,0.9131914973258972,0.5326191186904907,0.3746936321258545,293.2611389160156,297.1499938964844,293.1499938964844,0.5812702178955078,-9723.4453125,304.1561584472656,0.9788793921470642,0.6470617651939392,0.6146798729896545,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769772052764,-5306.24365234375,304.1514892578125,0.4472618699073791,0.0695563852787017,0.3355610072612762,291.0630798339844,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.06414794921875,1.0,0.4225682914257049,0.6217477321624756,0.6217477321624756,1.0,1.0,-1.8301438093185425,0.7433757781982422,1.0867680311203003,0.3219495117664337,0.0,0.0,0.8549192547798157,140.51087951660156,147.0,16.978445053100586,-21934.658203125,785.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118957519531,309.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,24216.4296875,23400.0,0.0,0.0,0.4960737228393554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356060266494751,1.3560770750045776,-1.686656651145313e-05,0.0,0.0005034517380408,0.0,0.0,297.9123840332031,0.0,0.0,0.0,0.7441997528076172,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023936942219734,-2336.29052734375,304.1510009765625,0.6168978810310364,0.1593663692474365,0.1477503031492233,293.3924255371094,297.1499938964844,293.1499938964844,0.0150352055206894,-801.4241943359375,303.8131103515625,0.3852990269660949,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547386467456817,-5928.7802734375,304.1597595214844,0.9131914973258972,0.5326191186904907,0.3746936321258545,293.2611389160156,297.1499938964844,293.1499938964844,0.5812702178955078,-9723.4453125,304.1561584472656,0.9788793921470642,0.6470617651939392,0.6146798729896545,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769772052764,-5306.24365234375,304.1514892578125,0.4472618699073791,0.0695563852787017,0.3355610072612762,291.0630798339844,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.06414794921875,1.0,0.4225682914257049,0.6217477321624756,0.6217477321624756,1.0,1.0,-1.8301438093185425,0.7433757781982422,1.0867680311203003,0.3219495117664337,0.0,0.0,0.8549192547798157,140.51087951660156,147.0,16.978445053100586,-21934.658203125,785.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118957519531,309.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,24216.4296875,23400.0,0.0,0.0,0.4960737228393554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356060266494751,1.3560770750045776,-1.686656651145313e-05,0.0,0.0005034517380408,0.0,0.0,297.9123840332031,0.0,0.0,0.0,0.7441997528076172,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024499535560607,-2337.549072265625,304.1506042480469,0.6141513586044312,0.159204751253128,0.1477059423923492,293.40582275390625,297.1499938964844,293.1499938964844,0.0147508466616272,-796.1774291992188,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531871974468231,-5913.2666015625,304.1591491699219,0.907617688179016,0.5306330323219299,0.3734052181243896,293.260986328125,297.1499938964844,293.1499938964844,0.5790585875511169,-9693.4794921875,304.1578369140625,0.973714292049408,0.6442734003067017,0.6121741533279419,293.1664733886719,297.1499938964844,293.1499938964844,0.029570210725069,-5280.49169921875,304.1515197753906,0.4426477551460266,0.0689915418624877,0.3336414694786072,291.05181884765625,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0526428222656,1.0,0.4242738485336303,0.624089241027832,0.624089241027832,1.0,1.0,-1.8233789205551147,0.7417775988578796,1.0816012620925903,0.3219692409038543,0.0,0.0,0.8689872026443481,143.50372314453125,150.0,0.3702102601528168,-21817.43359375,789.6428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.087890625,23400.0,0.0,0.0,0.4962017238140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544645309448242,1.354481220245361,-1.6617395885987207e-05,0.0,0.00050358165754,0.0,0.0,294.289794921875,0.0,0.0,0.0,0.7559652924537659,4.0,0.0,1.0
