time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024499535560607,-2337.549072265625,304.1506042480469,0.6141513586044312,0.159204751253128,0.1477059423923492,293.40582275390625,297.1499938964844,293.1499938964844,0.0147508466616272,-796.1774291992188,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531871974468231,-5913.2666015625,304.1591491699219,0.907617688179016,0.5306330323219299,0.3734052181243896,293.260986328125,297.1499938964844,293.1499938964844,0.5790585875511169,-9693.4794921875,304.1578369140625,0.973714292049408,0.6442734003067017,0.6121741533279419,293.1664733886719,297.1499938964844,293.1499938964844,0.029570210725069,-5280.49169921875,304.1515197753906,0.4426477551460266,0.0689915418624877,0.3336414694786072,291.05181884765625,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0526428222656,1.0,0.4242738485336303,0.624089241027832,0.624089241027832,1.0,1.0,-1.8233789205551147,0.7417775988578796,1.0816012620925903,0.3219692409038543,0.0,0.0,0.8689872026443481,143.50372314453125,150.0,0.3702102601528168,-21817.43359375,789.6428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.087890625,23400.0,0.0,0.0,0.4962017238140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544645309448242,1.354481220245361,-1.6617395885987207e-05,0.0,0.00050358165754,0.0,0.0,294.289794921875,0.0,0.0,0.0,0.7559652924537659,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022920832037925,-2334.346435546875,304.1506652832031,0.611478328704834,0.1591056436300277,0.1477219462394714,293.42022705078125,297.1499938964844,293.1499938964844,0.0144126377999782,-788.6027221679688,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504762291908264,-5884.85986328125,304.1606140136719,0.9024350047111512,0.5286411046981812,0.3721213340759277,293.2607116699219,297.1499938964844,293.1499938964844,0.5753641128540039,-9642.87890625,304.161376953125,0.9684560298919678,0.6415178775787354,0.6097187399864197,293.16729736328125,297.1499938964844,293.1499938964844,0.0291484575718641,-5240.9033203125,304.1517028808594,0.4381779730319977,0.0684061869978904,0.331626832485199,291.0709533691406,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0724182128906,1.0,0.4259791672229767,0.6264511942863464,0.6264511942863464,1.0,1.0,-1.816638708114624,0.7401686906814575,1.0764700174331665,0.3219722211360931,0.0,0.0,0.8783334493637085,146.50509643554688,153.0,20.467512130737305,-21795.720703125,793.4683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,23199.0234375,23400.0,0.0,0.0,0.4965025186538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734025955200195,1.3734195232391355,-1.6929672710830346e-05,0.0,0.0005038868985138,0.0,0.0,304.86962890625,0.0,0.0,0.0,0.7647668719291687,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022920832037925,-2334.346435546875,304.1506652832031,0.611478328704834,0.1591056436300277,0.1477219462394714,293.42022705078125,297.1499938964844,293.1499938964844,0.0144126377999782,-788.6027221679688,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504762291908264,-5884.85986328125,304.1606140136719,0.9024350047111512,0.5286411046981812,0.3721213340759277,293.2607116699219,297.1499938964844,293.1499938964844,0.5753641128540039,-9642.87890625,304.161376953125,0.9684560298919678,0.6415178775787354,0.6097187399864197,293.16729736328125,297.1499938964844,293.1499938964844,0.0291484575718641,-5240.9033203125,304.1517028808594,0.4381779730319977,0.0684061869978904,0.331626832485199,291.0709533691406,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0724182128906,1.0,0.4259791672229767,0.6264511942863464,0.6264511942863464,1.0,1.0,-1.816638708114624,0.7401686906814575,1.0764700174331665,0.3219722211360931,0.0,0.0,0.8783334493637085,146.50509643554688,153.0,20.467512130737305,-21795.720703125,793.4683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,23199.0234375,23400.0,0.0,0.0,0.4965025186538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734025955200195,1.3734195232391355,-1.6929672710830346e-05,0.0,0.0005038868985138,0.0,0.0,304.86962890625,0.0,0.0,0.0,0.7647668719291687,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022152602672576,-2332.76171875,304.1506652832031,0.6101640462875366,0.1590769588947296,0.1477491855621338,293.4276123046875,297.1499938964844,293.1499938964844,0.01423957105726,-784.5696411132812,303.4930725097656,0.3795016407966614,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.449044406414032,-5869.8798828125,304.1612854003906,0.8999509811401367,0.5276419520378113,0.3714760243892669,293.26055908203125,297.1499938964844,293.1499938964844,0.5734072327613831,-9616.3193359375,304.1628723144531,0.9657894968986512,0.6401467323303223,0.6084962487220764,293.167724609375,297.1499938964844,293.1499938964844,0.0287358611822128,-5221.578125,304.15216064453125,0.4360001385211944,0.0681063681840896,0.3305882513523102,291.0822448730469,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.29931640625,291.0837707519531,1.0,0.426829993724823,0.6276394128799438,0.6276394128799438,1.0,1.0,-1.8132565021514893,0.739350438117981,1.0739060640335083,0.3219619393348694,0.0,0.0,0.8817155361175537,148.0095672607422,153.0,25.68363380432129,-21780.82421875,795.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,309.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,23222.265625,22320.0,0.0,0.0,0.496701180934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810980319976809,1.381115198135376,-1.7066224245354533e-05,0.0,0.0005040885298512,0.0,0.0,309.3509216308594,0.0,0.0,0.0,0.7533978819847107,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023158580064773,-2334.778564453125,304.1503601074219,0.6088780164718628,0.1590622812509536,0.1477887034416198,293.4350891113281,297.1499938964844,293.1499938964844,0.0140905184671282,-781.5843505859375,303.4238586425781,0.3783899545669555,0.050000000745058,0.0524734370410442,293.2278747558594,297.1499938964844,293.1499938964844,0.4483314752578735,-5862.9755859375,304.1604919433594,0.8974972367286682,0.5266494750976562,0.3708316683769226,293.2603454589844,297.1499938964844,293.1499938964844,0.5723412036895752,-9602.73828125,304.16241455078125,0.9631065130233764,0.6387901902198792,0.6072812676429749,293.1681213378906,297.1499938964844,293.1499938964844,0.0288856979459524,-5214.74072265625,304.1517028808594,0.4338665902614593,0.0678039342164993,0.3295344710350036,291.075439453125,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.0741882324219,1.0,0.4276794791221618,0.6288299560546875,0.6288299560546875,1.0,1.0,-1.809880971908569,0.7385282516479492,1.0713526010513306,0.3219452500343323,0.0,0.0,0.8871732950210571,149.51446533203125,156.0,-0.3311164975166321,-21680.134765625,797.2634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,309.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,22433.845703125,22320.0,0.0,0.0,0.4967674612998962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645906448364258,1.364607334136963,-1.6607187717454508e-05,0.0,0.0005041558179073,0.0,0.0,297.72857666015625,0.0,0.0,0.0,0.7583027482032776,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023020595312118,-2334.33935546875,304.1502685546875,0.6063956618309021,0.1590735763311386,0.1479053646326065,293.4501342773437,297.1499938964844,293.1499938964844,0.0137542737647891,-773.65966796875,303.2829284667969,0.376216173171997,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458771049976349,-5837.48486328125,304.1611633300781,0.892693042755127,0.5246793031692505,0.3695589900016784,293.2597351074219,297.1499938964844,293.1499938964844,0.5689249634742737,-9556.9404296875,304.1640319824219,0.9577159881591796,0.6361138224601746,0.6048958897590637,293.1689147949219,297.1499938964844,293.1499938964844,0.0279808044433593,-5167.439453125,304.1524658203125,0.4297166168689728,0.067183144390583,0.3273584842681885,291.0868225097656,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0884094238281,1.0,0.4293749630451202,0.6312144994735718,0.6312144994735718,1.0,1.0,-1.8031656742095947,0.7368772029876709,1.0662884712219238,0.3218946754932403,0.0,0.0,0.895260751247406,152.5245361328125,159.0,18.311447143554688,-21662.6796875,801.0543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17193603515625,309.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,22217.365234375,22320.0,0.0,0.0,0.4968001246452331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374659299850464,1.374675989151001,-1.6729061826481484e-05,0.0,0.000504188996274,0.0,0.0,302.8213195800781,0.0,0.0,0.0,0.7627757787704468,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023020595312118,-2334.33935546875,304.1502685546875,0.6063956618309021,0.1590735763311386,0.1479053646326065,293.4501342773437,297.1499938964844,293.1499938964844,0.0137542737647891,-773.65966796875,303.2829284667969,0.376216173171997,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458771049976349,-5837.48486328125,304.1611633300781,0.892693042755127,0.5246793031692505,0.3695589900016784,293.2597351074219,297.1499938964844,293.1499938964844,0.5689249634742737,-9556.9404296875,304.1640319824219,0.9577159881591796,0.6361138224601746,0.6048958897590637,293.1689147949219,297.1499938964844,293.1499938964844,0.0279808044433593,-5167.439453125,304.1524658203125,0.4297166168689728,0.067183144390583,0.3273584842681885,291.0868225097656,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0884094238281,1.0,0.4293749630451202,0.6312144994735718,0.6312144994735718,1.0,1.0,-1.8031656742095947,0.7368772029876709,1.0662884712219238,0.3218946754932403,0.0,0.0,0.895260751247406,152.5245361328125,159.0,18.311447143554688,-21662.6796875,801.0543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17193603515625,309.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,22217.365234375,22320.0,0.0,0.0,0.4968001246452331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374659299850464,1.374675989151001,-1.6729061826481484e-05,0.0,0.000504188996274,0.0,0.0,302.8213195800781,0.0,0.0,0.0,0.7627757787704468,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022029593586921,-2332.124267578125,304.1503601074219,0.6039997339248657,0.1591096967458725,0.1480533927679062,293.4651794433594,297.1499938964844,293.1499938964844,0.0134006990119814,-764.6104736328125,303.1382141113281,0.3741019964218139,0.050000000745058,0.0527230948209762,293.2279052734375,297.1499938964844,293.1499938964844,0.4429162144660949,-5806.47705078125,304.162353515625,0.8879958987236023,0.5226981043815613,0.3682807087898254,293.2592163085937,297.1499938964844,293.1499938964844,0.5648635625839233,-9502.34375,304.1661071777344,0.952275276184082,0.6334434151649475,0.6025206446647644,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255216449499,-5122.1416015625,304.1522216796875,0.4257393479347229,0.0665518715977668,0.3251299858093261,291.1122741699219,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1140441894531,1.0,0.4310628175735473,0.6335843205451965,0.6335843205451965,1.0,1.0,-1.7964308261871338,0.735176146030426,1.061254620552063,0.3217950761318207,0.0,0.0,0.8986189365386963,155.54037475585938,162.0,30.910160064697266,-21640.953125,804.8058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,309.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22239.64453125,21240.0,0.0,0.0,0.496802419424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826838731765747,1.382700800895691,-1.687115218373947e-05,0.0,0.0005041913245804,0.0,0.0,307.4813537597656,0.0,0.0,0.0,0.7515282034873962,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022029593586921,-2332.124267578125,304.1503601074219,0.6039997339248657,0.1591096967458725,0.1480533927679062,293.4651794433594,297.1499938964844,293.1499938964844,0.0134006990119814,-764.6104736328125,303.1382141113281,0.3741019964218139,0.050000000745058,0.0527230948209762,293.2279052734375,297.1499938964844,293.1499938964844,0.4429162144660949,-5806.47705078125,304.162353515625,0.8879958987236023,0.5226981043815613,0.3682807087898254,293.2592163085937,297.1499938964844,293.1499938964844,0.5648635625839233,-9502.34375,304.1661071777344,0.952275276184082,0.6334434151649475,0.6025206446647644,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255216449499,-5122.1416015625,304.1522216796875,0.4257393479347229,0.0665518715977668,0.3251299858093261,291.1122741699219,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1140441894531,1.0,0.4310628175735473,0.6335843205451965,0.6335843205451965,1.0,1.0,-1.7964308261871338,0.735176146030426,1.061254620552063,0.3217950761318207,0.0,0.0,0.8986189365386963,155.54037475585938,162.0,30.910160064697266,-21640.953125,804.8058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,309.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22239.64453125,21240.0,0.0,0.0,0.496802419424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826838731765747,1.382700800895691,-1.687115218373947e-05,0.0,0.0005041913245804,0.0,0.0,307.4813537597656,0.0,0.0,0.0,0.7515282034873962,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023821681737899,-2335.540771484375,304.14996337890625,0.6016788482666016,0.1591742783784866,0.1482216417789459,293.4801025390625,297.1499938964844,293.1499938964844,0.0130831403657794,-756.9871826171875,302.9864807128906,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410829842090606,-5788.09716796875,304.1613464355469,0.8834249377250671,0.5207412242889404,0.3670119643211365,293.25848388671875,297.1499938964844,293.1499938964844,0.5622082948684692,-9468.1484375,304.16522216796875,0.9468286633491516,0.6308214664459229,0.6001783013343811,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333955556154,-5088.037109375,304.1519775390625,0.4219349324703216,0.0659105256199836,0.3228547275066376,291.1079406738281,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1090087890625,1.0,0.4327425062656402,0.6358820199966431,0.6358820199966431,1.0,1.0,-1.7897149324417114,0.7334190011024475,1.0562959909439087,0.3216023743152618,0.0,0.0,0.904633104801178,158.55593872070312,165.0,9.455490112304688,-21527.517578125,808.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,309.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,21288.302734375,21240.0,0.0,0.0,0.4963681697845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613247871398926,1.361341118812561,-1.629298276384361e-05,0.0,0.000503750576172,0.0,0.0,292.6985168457031,0.0,0.0,0.0,0.7538976669311523,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023821681737899,-2335.540771484375,304.14996337890625,0.6016788482666016,0.1591742783784866,0.1482216417789459,293.4801025390625,297.1499938964844,293.1499938964844,0.0130831403657794,-756.9871826171875,302.9864807128906,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410829842090606,-5788.09716796875,304.1613464355469,0.8834249377250671,0.5207412242889404,0.3670119643211365,293.25848388671875,297.1499938964844,293.1499938964844,0.5622082948684692,-9468.1484375,304.16522216796875,0.9468286633491516,0.6308214664459229,0.6001783013343811,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333955556154,-5088.037109375,304.1519775390625,0.4219349324703216,0.0659105256199836,0.3228547275066376,291.1079406738281,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1090087890625,1.0,0.4327425062656402,0.6358820199966431,0.6358820199966431,1.0,1.0,-1.7897149324417114,0.7334190011024475,1.0562959909439087,0.3216023743152618,0.0,0.0,0.904633104801178,158.55593872070312,165.0,9.455490112304688,-21527.517578125,808.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,309.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,21288.302734375,21240.0,0.0,0.0,0.4963681697845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613247871398926,1.361341118812561,-1.629298276384361e-05,0.0,0.000503750576172,0.0,0.0,292.6985168457031,0.0,0.0,0.0,0.7538976669311523,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023582443594932,-2334.755859375,304.1499938964844,0.5994561314582825,0.1592796891927719,0.1484254300594329,293.494873046875,297.1499938964844,293.1499938964844,0.0127359852194786,-747.472900390625,302.8327331542969,0.3700568974018097,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382791817188263,-5758.767578125,304.1622314453125,0.8789801001548767,0.5187876224517822,0.3657530546188354,293.2577514648437,297.1499938964844,293.1499938964844,0.5583511590957642,-9416.564453125,304.1665954589844,0.9414029121398926,0.6282206177711487,0.5978692173957825,293.1710205078125,297.1499938964844,293.1499938964844,0.0269581452012062,-5042.9140625,304.1519470214844,0.4182946383953094,0.0652603954076767,0.3205392062664032,291.1300048828125,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317138671875,1.0,0.4344156980514526,0.6380191445350647,0.6380191445350647,1.0,1.0,-1.7830451726913452,0.7315762042999268,1.0514689683914185,0.3212518095970154,0.0,0.0,0.9059085249900818,161.5702667236328,168.0,25.928510665893555,-21509.7421875,812.2482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,309.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,21226.69140625,21240.0,0.0,0.0,0.4957632720470428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633651733398438,1.3633815050125122,-1.6313484593410976e-05,0.0,0.00050313671818,0.0,0.0,293.6659545898437,0.0,0.0,0.0,0.754705548286438,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023582443594932,-2334.755859375,304.1499938964844,0.5994561314582825,0.1592796891927719,0.1484254300594329,293.494873046875,297.1499938964844,293.1499938964844,0.0127359852194786,-747.472900390625,302.8327331542969,0.3700568974018097,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382791817188263,-5758.767578125,304.1622314453125,0.8789801001548767,0.5187876224517822,0.3657530546188354,293.2577514648437,297.1499938964844,293.1499938964844,0.5583511590957642,-9416.564453125,304.1665954589844,0.9414029121398926,0.6282206177711487,0.5978692173957825,293.1710205078125,297.1499938964844,293.1499938964844,0.0269581452012062,-5042.9140625,304.1519470214844,0.4182946383953094,0.0652603954076767,0.3205392062664032,291.1300048828125,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317138671875,1.0,0.4344156980514526,0.6380191445350647,0.6380191445350647,1.0,1.0,-1.7830451726913452,0.7315762042999268,1.0514689683914185,0.3212518095970154,0.0,0.0,0.9059085249900818,161.5702667236328,168.0,25.928510665893555,-21509.7421875,812.2482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,309.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,21226.69140625,21240.0,0.0,0.0,0.4957632720470428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633651733398438,1.3633815050125122,-1.6313484593410976e-05,0.0,0.00050313671818,0.0,0.0,293.6659545898437,0.0,0.0,0.0,0.754705548286438,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023472622036933,-2334.365234375,304.1500244140625,0.598381519317627,0.1593485921621322,0.1485416144132614,293.502197265625,297.1499938964844,293.1499938964844,0.0125623038038611,-742.5324096679688,302.75445556640625,0.3690812587738037,0.050000000745058,0.0530353933572769,293.2276916503906,297.1499938964844,293.1499938964844,0.4368250966072082,-5743.55517578125,304.16265869140625,0.8767983913421631,0.5178099870681763,0.3651221096515655,293.2574157714844,297.1499938964844,293.1499938964844,0.5563575029373169,-9389.9326171875,304.1672058105469,0.9386979341506958,0.6269243955612183,0.5967172384262085,293.1713562011719,297.1499938964844,293.1499938964844,0.0267108231782913,-5019.7041015625,304.15203857421875,0.4165293574333191,0.0649318695068359,0.3193663954734802,291.14239501953125,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.1440734863281,1.0,0.4352492094039917,0.6390215754508972,0.6390215754508972,1.0,1.0,-1.7797107696533203,0.7306137681007385,1.049096941947937,0.3210117220878601,0.0,0.0,0.905170738697052,163.07843017578125,168.0,29.807491302490234,-21496.046875,814.0949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,309.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,21240.31640625,22320.0,0.0,0.0,0.4954195618629455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363333821296692,1.3633501529693604,-1.631603663554415e-05,0.0,0.0005027878796681,0.0,0.0,293.6864929199219,0.0,0.0,0.0,0.7696670889854431,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021765321493148,-2330.70458984375,304.1503295898437,0.5973319411277771,0.1594278812408447,0.1486675143241882,293.50946044921875,297.1499938964844,293.1499938964844,0.0123704969882965,-736.4440307617188,302.6772766113281,0.368119329214096,0.050000000745058,0.053097914904356,293.2276916503906,297.1499938964844,293.1499938964844,0.4346631467342376,-5720.396484375,304.164306640625,0.8746445178985596,0.516828715801239,0.3644908666610718,293.257080078125,297.1499938964844,293.1499938964844,0.5534815192222595,-9350.578125,304.1693420410156,0.9360039234161376,0.625626802444458,0.5955679416656494,293.1716613769531,297.1499938964844,293.1499938964844,0.026388855651021,-4988.99609375,304.1522521972656,0.4147971570491791,0.0646009966731071,0.3181832432746887,291.1727600097656,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.33673095703125,291.1773376464844,1.0,0.4360806345939636,0.6399780511856079,0.6399780511856079,1.0,1.0,-1.7763783931732178,0.7296246886253357,1.0467536449432373,0.3207290470600128,0.0,0.0,0.900812327861786,164.5869903564453,171.0,60.88790130615234,-21563.86328125,815.9342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,309.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,22064.337890625,22320.0,0.0,0.0,0.495187371969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861438035964966,1.3861606121063232,-1.6890842744032852e-05,0.0,0.0005025522550567,0.0,0.0,308.9805603027344,0.0,0.0,0.0,0.7677797675132751,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021290645003318,-2329.366943359375,304.1502685546875,0.595305860042572,0.1596193164587021,0.1489478647708892,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204370468854,-725.760498046875,302.5171813964844,0.3662348091602325,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314402341842651,-5686.74853515625,304.1648254394531,0.8704141974449158,0.5148682594299316,0.3632223010063171,293.2564697265625,297.1499938964844,293.1499938964844,0.5490913987159729,-9292.1875,304.1700744628906,0.9306555390357972,0.6230424046516418,0.5932667851448059,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732419461011,-4939.32177734375,304.15234375,0.4114185273647308,0.0639326199889183,0.3157864511013031,291.2061462402344,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377359747886657,0.6417503356933594,0.6417503356933594,1.0,1.0,-1.7697012424468994,0.7275593280792236,1.0421419143676758,0.3200342953205108,0.0,0.0,0.8905860185623169,167.60617065429688,174.0,41.774600982666016,-21495.431640625,819.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,309.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,22406.103515625,22320.0,0.0,0.0,0.4946818649768829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794991970062256,1.3795161247253418,-1.6854310160852037e-05,0.0,0.0005020392127335,0.0,0.0,306.1217041015625,0.0,0.0,0.0,0.7648822665214539,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021290645003318,-2329.366943359375,304.1502685546875,0.595305860042572,0.1596193164587021,0.1489478647708892,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204370468854,-725.760498046875,302.5171813964844,0.3662348091602325,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314402341842651,-5686.74853515625,304.1648254394531,0.8704141974449158,0.5148682594299316,0.3632223010063171,293.2564697265625,297.1499938964844,293.1499938964844,0.5490913987159729,-9292.1875,304.1700744628906,0.9306555390357972,0.6230424046516418,0.5932667851448059,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732419461011,-4939.32177734375,304.15234375,0.4114185273647308,0.0639326199889183,0.3157864511013031,291.2061462402344,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377359747886657,0.6417503356933594,0.6417503356933594,1.0,1.0,-1.7697012424468994,0.7275593280792236,1.0421419143676758,0.3200342953205108,0.0,0.0,0.8905860185623169,167.60617065429688,174.0,41.774600982666016,-21495.431640625,819.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,309.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,22406.103515625,22320.0,0.0,0.0,0.4946818649768829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794991970062256,1.3795161247253418,-1.6854310160852037e-05,0.0,0.0005020392127335,0.0,0.0,306.1217041015625,0.0,0.0,0.0,0.7648822665214539,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023019403219223,-2332.43701171875,304.14990234375,0.5933923721313477,0.1598577797412872,0.1492697745561599,293.5380249023437,297.1499938964844,293.1499938964844,0.011696477420628,-716.0074462890625,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290413558483124,-5662.26220703125,304.16387939453125,0.8663251399993896,0.5129491090774536,0.3619785904884338,293.2555847167969,297.1499938964844,293.1499938964844,0.5457412600517273,-9248.6767578125,304.1689758300781,0.9254373908042908,0.6205228567123413,0.5910195112228394,293.1727905273437,297.1499938964844,293.1499938964844,0.0254291296005249,-4897.33203125,304.1523132324219,0.4081405401229858,0.0632583349943161,0.313357412815094,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393857419490814,0.6433250308036804,0.6433250308036804,1.0,1.0,-1.7631292343139648,0.7254316806793213,1.0376975536346436,0.3191981911659241,0.0,0.0,0.8808140754699707,170.6173553466797,177.0,20.71654510498047,-21410.5390625,823.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,309.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,22489.388671875,21240.0,0.0,0.0,0.4938807487487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365034103393555,1.3650506734848022,-1.6627245713607408e-05,0.0,0.0005012261681258,0.0,0.0,298.1335144042969,0.0,0.0,0.0,0.7430673837661743,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023019403219223,-2332.43701171875,304.14990234375,0.5933923721313477,0.1598577797412872,0.1492697745561599,293.5380249023437,297.1499938964844,293.1499938964844,0.011696477420628,-716.0074462890625,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290413558483124,-5662.26220703125,304.16387939453125,0.8663251399993896,0.5129491090774536,0.3619785904884338,293.2555847167969,297.1499938964844,293.1499938964844,0.5457412600517273,-9248.6767578125,304.1689758300781,0.9254373908042908,0.6205228567123413,0.5910195112228394,293.1727905273437,297.1499938964844,293.1499938964844,0.0254291296005249,-4897.33203125,304.1523132324219,0.4081405401229858,0.0632583349943161,0.313357412815094,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393857419490814,0.6433250308036804,0.6433250308036804,1.0,1.0,-1.7631292343139648,0.7254316806793213,1.0376975536346436,0.3191981911659241,0.0,0.0,0.8808140754699707,170.6173553466797,177.0,20.71654510498047,-21410.5390625,823.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,309.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,22489.388671875,21240.0,0.0,0.0,0.4938807487487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365034103393555,1.3650506734848022,-1.6627245713607408e-05,0.0,0.0005012261681258,0.0,0.0,298.1335144042969,0.0,0.0,0.0,0.7430673837661743,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028330326080322,-2342.69384765625,304.1490783691406,0.5915920734405518,0.1601431667804718,0.1496332436800003,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070596173405,-707.9122314453125,302.1742553710937,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280573725700378,-5653.408203125,304.16094970703125,0.8623798489570618,0.5110769867897034,0.3607652187347412,293.25445556640625,297.1499938964844,293.1499938964844,0.5441824197769165,-9230.52734375,304.1653137207031,0.920389711856842,0.6180762052536011,0.5888364911079407,293.1732788085937,297.1499938964844,293.1499938964844,0.0251041688024997,-4868.81298828125,304.152099609375,0.4049318730831146,0.0625809952616691,0.3109093904495239,291.1912536621094,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1908569335937,1.0,0.4410343468189239,0.6447041034698486,0.6447041034698486,1.0,1.0,-1.756697416305542,0.7232616543769836,1.0334357023239136,0.3182441294193268,0.0,0.0,0.877115786075592,173.61940002441406,180.0,-15.07402515411377,-21251.65234375,826.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36676025390625,309.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,21489.876953125,21240.0,0.0,0.0,0.4924119412899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325164556503296,1.3251802921295166,-1.5736863133497536e-05,0.0,0.0004997355281375,0.0,0.0,273.56695556640625,0.0,0.0,0.0,0.7366853952407837,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028330326080322,-2342.69384765625,304.1490783691406,0.5915920734405518,0.1601431667804718,0.1496332436800003,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070596173405,-707.9122314453125,302.1742553710937,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280573725700378,-5653.408203125,304.16094970703125,0.8623798489570618,0.5110769867897034,0.3607652187347412,293.25445556640625,297.1499938964844,293.1499938964844,0.5441824197769165,-9230.52734375,304.1653137207031,0.920389711856842,0.6180762052536011,0.5888364911079407,293.1732788085937,297.1499938964844,293.1499938964844,0.0251041688024997,-4868.81298828125,304.152099609375,0.4049318730831146,0.0625809952616691,0.3109093904495239,291.1912536621094,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1908569335937,1.0,0.4410343468189239,0.6447041034698486,0.6447041034698486,1.0,1.0,-1.756697416305542,0.7232616543769836,1.0334357023239136,0.3182441294193268,0.0,0.0,0.877115786075592,173.61940002441406,180.0,-15.07402515411377,-21251.65234375,826.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36676025390625,309.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,21489.876953125,21240.0,0.0,0.0,0.4924119412899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325164556503296,1.3251802921295166,-1.5736863133497536e-05,0.0,0.0004997355281375,0.0,0.0,273.56695556640625,0.0,0.0,0.0,0.7366853952407837,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031533926725387,-2348.564697265625,304.1488342285156,0.5898938775062561,0.1604702323675155,0.1500356942415237,293.5655517578125,297.1499938964844,293.1499938964844,0.011095693334937,-697.9744873046875,301.9979248046875,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.426123559474945,-5633.52197265625,304.1605529785156,0.8585546016693115,0.5092124342918396,0.3595670461654663,293.2533569335937,297.1499938964844,293.1499938964844,0.5414708256721497,-9194.990234375,304.1647644042969,0.9155197143554688,0.6156519651412964,0.5866920351982117,293.1737365722656,297.1499938964844,293.1499938964844,0.0246896278113126,-4829.4970703125,304.152099609375,0.4017435014247894,0.0619010888040065,0.3084502220153808,291.1930847167969,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1934509277344,1.0,0.4426834285259247,0.6459006071090698,0.6459006071090698,1.0,1.0,-1.7503633499145508,0.7210373878479004,1.0293259620666504,0.3171873986721039,0.0,0.0,0.8713610172271729,176.61985778808594,183.0,-0.9383198022842408,-21202.001953125,830.6990356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,309.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,21384.57421875,21240.0,0.0,0.0,0.4906357526779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127845525741575,1.312800049781799,-1.5510768207604997e-05,0.0,0.0004979328950867,0.0,0.0,266.7632751464844,0.0,0.0,0.0,0.7306371927261353,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031533926725387,-2348.564697265625,304.1488342285156,0.5898938775062561,0.1604702323675155,0.1500356942415237,293.5655517578125,297.1499938964844,293.1499938964844,0.011095693334937,-697.9744873046875,301.9979248046875,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.426123559474945,-5633.52197265625,304.1605529785156,0.8585546016693115,0.5092124342918396,0.3595670461654663,293.2533569335937,297.1499938964844,293.1499938964844,0.5414708256721497,-9194.990234375,304.1647644042969,0.9155197143554688,0.6156519651412964,0.5866920351982117,293.1737365722656,297.1499938964844,293.1499938964844,0.0246896278113126,-4829.4970703125,304.152099609375,0.4017435014247894,0.0619010888040065,0.3084502220153808,291.1930847167969,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1934509277344,1.0,0.4426834285259247,0.6459006071090698,0.6459006071090698,1.0,1.0,-1.7503633499145508,0.7210373878479004,1.0293259620666504,0.3171873986721039,0.0,0.0,0.8713610172271729,176.61985778808594,183.0,-0.9383198022842408,-21202.001953125,830.6990356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,309.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,21384.57421875,21240.0,0.0,0.0,0.4906357526779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127845525741575,1.312800049781799,-1.5510768207604997e-05,0.0,0.0004979328950867,0.0,0.0,266.7632751464844,0.0,0.0,0.0,0.7306371927261353,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033072471618652,-2351.34765625,304.1487731933594,0.5890786647796631,0.1606484502553939,0.1502502560615539,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396604821085,-692.7823486328125,301.9085998535156,0.3600827157497406,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250852465629577,-5622.75048828125,304.1605224609375,0.8566774129867554,0.5082784295082092,0.3589661717414856,293.2528686523437,297.1499938964844,293.1499938964844,0.5400314927101135,-9175.95703125,304.1647033691406,0.9131507277488708,0.6144413948059082,0.5856205821037292,293.1739196777344,297.1499938964844,293.1499938964844,0.0244766306132078,-4809.0,304.152099609375,0.4001362919807434,0.0615595281124115,0.3072144687175751,291.1961669921875,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.19659423828125,1.0,0.4435071051120758,0.6464364528656006,0.6464364528656006,1.0,1.0,-1.7472039461135864,0.7198947668075562,1.0273091793060305,0.316622793674469,0.0,0.0,0.8679714202880859,178.12191772460938,183.0,3.4157447814941406,-21174.978515625,832.5684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,309.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,21379.83203125,20160.0,0.0,0.0,0.4896811842918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067622184753418,1.3067775964736938,-1.5411980712087825e-05,0.0,0.0004969641449861,0.0,0.0,263.6204528808594,0.0,0.0,0.0,0.7127617597579956,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036505401134491,-2357.965576171875,304.1483764648437,0.5882863402366638,0.1608366966247558,0.1504734009504318,293.5789489746094,297.1499938964844,293.1499938964844,0.01079907361418,-688.5474243164062,301.8149108886719,0.3592529892921448,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247888326644897,-5620.3671875,304.1591186523437,0.8548262715339661,0.5073513984680176,0.3583666086196899,293.2523193359375,297.1499938964844,293.1499938964844,0.5395188331604004,-9170.40234375,304.16290283203125,0.9108355045318604,0.6132419109344482,0.5845533609390259,293.17413330078125,297.1499938964844,293.1499938964844,0.024327477440238,-4796.04736328125,304.1519775390625,0.3985095918178558,0.0612169839441776,0.3059737980365753,291.1801147460937,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.17724609375,1.0,0.4443301558494568,0.6469339728355408,0.6469339728355408,1.0,1.0,-1.7440555095672607,0.7187361717224121,1.0253193378448486,0.3160402178764343,0.0,0.0,0.8673547506332397,179.62423706054688,186.0,-25.748380661010746,-21055.55078125,834.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5203857421875,309.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,20570.36328125,20160.0,0.0,0.0,0.4885394871234894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2773391008377075,1.2773538827896118,-1.4757980352442246e-05,0.0,0.0004958054632879,0.0,0.0,246.5842742919922,0.0,0.0,0.0,0.7114654779434204,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041126102209091,-2366.5458984375,304.1481628417969,0.58677738904953,0.1612445712089538,0.1509479731321334,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024147778749,-678.4929809570312,301.628662109375,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232405424118042,-5604.47900390625,304.1587219238281,0.851215660572052,0.5055159330368042,0.3571853339672088,293.251220703125,297.1499938964844,293.1499938964844,0.5373276472091675,-9141.6865234375,304.162353515625,0.9064049124717712,0.6108741164207458,0.5824565291404724,293.17449951171875,297.1499938964844,293.1499938964844,0.0239412933588027,-4759.349609375,304.1519775390625,0.3951655924320221,0.0605299919843673,0.3034814894199371,291.172119140625,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.17254638671875,1.0,0.4459764063358307,0.6478189826011658,0.6478189826011658,1.0,1.0,-1.7378456592559814,0.7163968682289124,1.0214487314224243,0.3148464262485504,0.0,0.0,0.865420937538147,182.6252899169922,189.0,-7.16303825378418,-21014.9296875,838.2063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6016845703125,309.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,20285.021484375,20160.0,0.0,0.0,0.486073225736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666815519332886,1.2666960954666138,-1.4525514416163787e-05,0.0,0.0004933025338687,0.0,0.0,240.610107421875,0.0,0.0,0.0,0.7060587406158447,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041126102209091,-2366.5458984375,304.1481628417969,0.58677738904953,0.1612445712089538,0.1509479731321334,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024147778749,-678.4929809570312,301.628662109375,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232405424118042,-5604.47900390625,304.1587219238281,0.851215660572052,0.5055159330368042,0.3571853339672088,293.251220703125,297.1499938964844,293.1499938964844,0.5373276472091675,-9141.6865234375,304.162353515625,0.9064049124717712,0.6108741164207458,0.5824565291404724,293.17449951171875,297.1499938964844,293.1499938964844,0.0239412933588027,-4759.349609375,304.1519775390625,0.3951655924320221,0.0605299919843673,0.3034814894199371,291.172119140625,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.17254638671875,1.0,0.4459764063358307,0.6478189826011658,0.6478189826011658,1.0,1.0,-1.7378456592559814,0.7163968682289124,1.0214487314224243,0.3148464262485504,0.0,0.0,0.865420937538147,182.6252899169922,189.0,-7.16303825378418,-21014.9296875,838.2063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6016845703125,309.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,20285.021484375,20160.0,0.0,0.0,0.486073225736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666815519332886,1.2666960954666138,-1.4525514416163787e-05,0.0,0.0004933025338687,0.0,0.0,240.610107421875,0.0,0.0,0.0,0.7060587406158447,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044795364141464,-2373.140869140625,304.1481628417969,0.5853596329689026,0.1616934984922409,0.1514591127634048,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969484239816,-667.3215942382812,301.4415588378906,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211762547492981,-5582.78564453125,304.1592712402344,0.8476938605308533,0.5036724805831909,0.3560008406639099,293.2502746582031,297.1499938964844,293.1499938964844,0.5345039367675781,-9103.796875,304.1629333496094,0.902233898639679,0.6085047721862793,0.5803626775741577,293.1748352050781,297.1499938964844,293.1499938964844,0.0235142055898904,-4717.244140625,304.15203857421875,0.3916234672069549,0.0598395317792892,0.3009751439094543,291.1798400878906,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.18035888671875,1.0,0.4476203322410583,0.6485803127288818,0.6485803127288818,1.0,1.0,-1.7316627502441406,0.7139970660209656,1.0176656246185305,0.3136214911937713,0.0,0.0,0.8609457612037659,185.63018798828125,177.0,5.72739839553833,-20968.265625,841.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6565856933594,309.6744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,20257.1484375,19080.0,0.0,0.0,0.4835995137691498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2584443092346191,1.2584587335586548,-1.4390378055395558e-05,0.0,0.0004907920374535,0.0,0.0,236.552978515625,0.0,0.0,0.0,0.6870887875556946,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044795364141464,-2373.140869140625,304.1481628417969,0.5853596329689026,0.1616934984922409,0.1514591127634048,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969484239816,-667.3215942382812,301.4415588378906,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211762547492981,-5582.78564453125,304.1592712402344,0.8476938605308533,0.5036724805831909,0.3560008406639099,293.2502746582031,297.1499938964844,293.1499938964844,0.5345039367675781,-9103.796875,304.1629333496094,0.902233898639679,0.6085047721862793,0.5803626775741577,293.1748352050781,297.1499938964844,293.1499938964844,0.0235142055898904,-4717.244140625,304.15203857421875,0.3916234672069549,0.0598395317792892,0.3009751439094543,291.1798400878906,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.18035888671875,1.0,0.4476203322410583,0.6485803127288818,0.6485803127288818,1.0,1.0,-1.7316627502441406,0.7139970660209656,1.0176656246185305,0.3136214911937713,0.0,0.0,0.8609457612037659,185.63018798828125,177.0,5.72739839553833,-20968.265625,841.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6565856933594,309.6744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,20257.1484375,19080.0,0.0,0.0,0.4835995137691498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2584443092346191,1.2584587335586548,-1.4390378055395558e-05,0.0,0.0004907920374535,0.0,0.0,236.552978515625,0.0,0.0,0.0,0.6870887875556946,4.0,0.0,1.0
