time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050185784697532,-2383.39990234375,304.1478881835937,0.5876156687736511,0.1622424125671386,0.1518290936946869,293.6174011230469,297.1499938964844,293.1499938964844,0.0098618986085057,-654.8447265625,301.2443542480469,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.420087605714798,-5572.11328125,304.1580505371094,0.8486994504928589,0.5018963813781738,0.3546814024448395,293.2490234375,297.1499938964844,293.1499938964844,0.5329476594924927,-9084.24609375,304.16131591796875,0.9033194184303284,0.6062126755714417,0.5780946016311646,293.1749572753906,297.1499938964844,293.1499938964844,0.0230354685336351,-4671.89111328125,304.15216064453125,0.3907583653926849,0.0591869205236434,0.2975139915943146,291.1554870605469,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.15557861328125,1.0,0.4444637596607208,0.6493448615074158,0.6493448615074158,1.0,1.0,-1.7235296964645386,0.7106896042823792,1.0128401517868042,0.3119971454143524,0.0,0.0,0.8619929552078247,183.01626586914065,165.0,-15.895933151245115,-20806.943359375,827.5875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247314453125,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19245.076171875,19080.0,0.0,0.0,0.4807549715042114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260003089904783,1.2260140180587769,-1.3662232959177343e-05,0.0,0.0004879051994066,0.0,0.0,218.7724151611328,0.0,0.0,0.0,0.6840706467628479,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050185784697532,-2383.39990234375,304.1478881835937,0.5876156687736511,0.1622424125671386,0.1518290936946869,293.6174011230469,297.1499938964844,293.1499938964844,0.0098618986085057,-654.8447265625,301.2443542480469,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.420087605714798,-5572.11328125,304.1580505371094,0.8486994504928589,0.5018963813781738,0.3546814024448395,293.2490234375,297.1499938964844,293.1499938964844,0.5329476594924927,-9084.24609375,304.16131591796875,0.9033194184303284,0.6062126755714417,0.5780946016311646,293.1749572753906,297.1499938964844,293.1499938964844,0.0230354685336351,-4671.89111328125,304.15216064453125,0.3907583653926849,0.0591869205236434,0.2975139915943146,291.1554870605469,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.15557861328125,1.0,0.4444637596607208,0.6493448615074158,0.6493448615074158,1.0,1.0,-1.7235296964645386,0.7106896042823792,1.0128401517868042,0.3119971454143524,0.0,0.0,0.8619929552078247,183.01626586914065,165.0,-15.895933151245115,-20806.943359375,827.5875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247314453125,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19245.076171875,19080.0,0.0,0.0,0.4807549715042114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260003089904783,1.2260140180587769,-1.3662232959177343e-05,0.0,0.0004879051994066,0.0,0.0,218.7724151611328,0.0,0.0,0.0,0.6840706467628479,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052423790097236,-2387.284423828125,304.1482238769531,0.5925261378288269,0.1629407852888107,0.1521927863359451,293.62921142578125,297.1499938964844,293.1499938964844,0.009479739703238,-638.7681884765625,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177128076553345,-5546.841796875,304.1593322753906,0.8529061079025269,0.5002007484436035,0.3533163964748382,293.24755859375,297.1499938964844,293.1499938964844,0.5298133492469788,-9041.5703125,304.16278076171875,0.9081993103027344,0.6040006279945374,0.575767457485199,293.17462158203125,297.1499938964844,293.1499938964844,0.0224128272384405,-4608.83349609375,304.1524658203125,0.3920736908912658,0.0586210936307907,0.2937230467796325,291.16534423828125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662902832031,1.0,0.4386547803878784,0.650079607963562,0.650079607963562,1.0,1.0,-1.7146905660629272,0.7070358395576477,1.0076546669006348,0.3102265894412994,0.0,0.0,0.8594096899032593,176.6818084716797,153.0,7.062317371368408,-20746.048828125,801.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,19153.021484375,19080.0,0.0,0.0,0.4778782725334167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202831506729126,1.2202966213226318,-1.3554787074099297e-05,0.0,0.0004849856777582,0.0,0.0,215.94371032714844,0.0,0.0,0.0,0.6811563372612,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052423790097236,-2387.284423828125,304.1482238769531,0.5925261378288269,0.1629407852888107,0.1521927863359451,293.62921142578125,297.1499938964844,293.1499938964844,0.009479739703238,-638.7681884765625,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177128076553345,-5546.841796875,304.1593322753906,0.8529061079025269,0.5002007484436035,0.3533163964748382,293.24755859375,297.1499938964844,293.1499938964844,0.5298133492469788,-9041.5703125,304.16278076171875,0.9081993103027344,0.6040006279945374,0.575767457485199,293.17462158203125,297.1499938964844,293.1499938964844,0.0224128272384405,-4608.83349609375,304.1524658203125,0.3920736908912658,0.0586210936307907,0.2937230467796325,291.16534423828125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662902832031,1.0,0.4386547803878784,0.650079607963562,0.650079607963562,1.0,1.0,-1.7146905660629272,0.7070358395576477,1.0076546669006348,0.3102265894412994,0.0,0.0,0.8594096899032593,176.6818084716797,153.0,7.062317371368408,-20746.048828125,801.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,19153.021484375,19080.0,0.0,0.0,0.4778782725334167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202831506729126,1.2202966213226318,-1.3554787074099297e-05,0.0,0.0004849856777582,0.0,0.0,215.94371032714844,0.0,0.0,0.0,0.6811563372612,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053493469953537,-2389.11669921875,304.1483459472656,0.5956816673278809,0.1633385717868805,0.1523879319429397,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853046953678,-630.2334594726562,300.9555969238281,0.3626171350479126,0.050000000745058,0.0534744560718536,293.22314453125,297.1499938964844,293.1499938964844,0.4164442121982574,-5533.35302734375,304.1599426269531,0.8558902740478516,0.4993773996829986,0.3526253700256347,293.2467956542969,297.1499938964844,293.1499938964844,0.5281445384025574,-9018.8740234375,304.1634826660156,0.9117788672447203,0.6029189825057983,0.5745915770530701,293.17431640625,297.1499938964844,293.1499938964844,0.0220983307808637,-4576.4306640625,304.152587890625,0.3933111727237701,0.058368943631649,0.2918082177639007,291.1721496582031,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.1730651855469,1.0,0.4350688755512237,0.6504305005073547,0.6504305005073547,1.0,1.0,-1.7101975679397583,0.7051625847816467,1.0050349235534668,0.3093321323394775,0.0,0.0,0.8572431802749634,172.64743041992188,153.0,12.44826602935791,-20707.970703125,786.5440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876281738281,309.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19156.4140625,18000.0,0.0,0.0,0.476462721824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21696674823761,1.2169803380966189,-1.3505489732779097e-05,0.0,0.0004835491126868,0.0,0.0,214.4557037353516,0.0,0.0,0.0,0.6645689010620117,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056744009256362,-2395.348388671875,304.1480407714844,0.5991995930671692,0.1637642979621887,0.1525944322347641,293.640380859375,297.1499938964844,293.1499938964844,0.0091026471927762,-622.540771484375,300.8532409667969,0.3650645315647125,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159868955612182,-5529.1220703125,304.158935546875,0.8593712449073792,0.4985767304897308,0.35193532705307,293.24591064453125,297.1499938964844,293.1499938964844,0.5274844169616699,-9011.005859375,304.16217041015625,0.9160300493240356,0.6018628478050232,0.5734180212020874,293.1739501953125,297.1499938964844,293.1499938964844,0.0218505151569843,-4552.3349609375,304.1525573730469,0.3948348760604858,0.0581344924867153,0.2899027466773987,291.1574401855469,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.1544189453125,1.0,0.4311577379703522,0.6507688760757446,0.6507688760757446,1.0,1.0,-1.7057147026062012,0.7032848000526428,1.0024298429489136,0.3084445297718048,0.0,0.0,0.8579724431037903,168.22003173828125,141.0,-20.675573348999023,-20565.3203125,770.1405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145751953125,309.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18364.765625,18000.0,0.0,0.0,0.4748930931091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893471479415894,1.1893600225448608,-1.2914801118313337e-05,0.0,0.0004819561145268,0.0,0.0,200.34881591796875,0.0,0.0,0.0,0.664021372795105,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060964912176132,-2403.09912109375,304.14801025390625,0.607149600982666,0.1646886616945266,0.1530454903841018,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314741685986,-605.6569213867188,300.65283203125,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141096472740173,-5509.47216796875,304.1591491699219,0.8677393198013306,0.4970360696315765,0.3505792319774627,293.2439880371094,297.1499938964844,293.1499938964844,0.5249821543693542,-8977.4873046875,304.1623840332031,0.926383376121521,0.599821925163269,0.5711144208908081,293.17303466796875,297.1499938964844,293.1499938964844,0.0212925262749195,-4494.8046875,304.15264892578125,0.3985854089260101,0.0577136203646659,0.2861571907997131,291.1520690917969,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527709960937,1.0,0.4225786626338959,0.6514038443565369,0.6514038443565369,1.0,1.0,-1.696913242340088,0.6995750069618225,0.9973381757736206,0.3067173063755035,0.0,0.0,0.858599066734314,158.50755310058594,129.0,-1.942622661590576,-20499.61328125,735.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859375,309.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.138671875,18000.0,0.0,0.0,0.4716873168945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830360889434814,1.1830488443374634,-1.2757016520481557e-05,0.0,0.0004787026555277,0.0,0.0,196.9501953125,0.0,0.0,0.0,0.6606243848800659,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060964912176132,-2403.09912109375,304.14801025390625,0.607149600982666,0.1646886616945266,0.1530454903841018,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314741685986,-605.6569213867188,300.65283203125,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141096472740173,-5509.47216796875,304.1591491699219,0.8677393198013306,0.4970360696315765,0.3505792319774627,293.2439880371094,297.1499938964844,293.1499938964844,0.5249821543693542,-8977.4873046875,304.1623840332031,0.926383376121521,0.599821925163269,0.5711144208908081,293.17303466796875,297.1499938964844,293.1499938964844,0.0212925262749195,-4494.8046875,304.15264892578125,0.3985854089260101,0.0577136203646659,0.2861571907997131,291.1520690917969,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527709960937,1.0,0.4225786626338959,0.6514038443565369,0.6514038443565369,1.0,1.0,-1.696913242340088,0.6995750069618225,0.9973381757736206,0.3067173063755035,0.0,0.0,0.858599066734314,158.50755310058594,129.0,-1.942622661590576,-20499.61328125,735.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859375,309.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.138671875,18000.0,0.0,0.0,0.4716873168945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830360889434814,1.1830488443374634,-1.2757016520481557e-05,0.0,0.0004787026555277,0.0,0.0,196.9501953125,0.0,0.0,0.0,0.6606243848800659,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064164713025093,-2408.734130859375,304.14813232421875,0.6159644722938538,0.1656876057386398,0.1535414457321167,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595188334584,-587.6602172851562,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116873145103454,-5483.7353515625,304.1601257324219,0.8778513669967651,0.4955295026302337,0.3492303192615509,293.2421264648437,297.1499938964844,293.1499938964844,0.5218009352684021,-8934.240234375,304.1635437011719,0.9387585520744324,0.5978188514709473,0.5688253045082092,293.1719665527344,297.1499938964844,293.1499938964844,0.0207218248397111,-4433.703125,304.1527099609375,0.4031270146369934,0.0573433637619018,0.2825207710266113,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.16455078125,1.0,0.41325244307518,0.6519945859909058,0.6519945859909058,1.0,1.0,-1.6882882118225098,0.6959145665168762,0.9923735857009888,0.3050423562526703,0.0,0.0,0.8559961318969727,148.07135009765625,117.0,11.071892738342283,-20427.890625,698.6858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768005371094,309.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.22265625,18000.0,0.0,0.0,0.4686331152915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1786772012710571,1.1786898374557495,-1.2688071365118958e-05,0.0,0.0004756030393764,0.0,0.0,195.047119140625,0.0,0.0,0.0,0.6584863662719727,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064164713025093,-2408.734130859375,304.14813232421875,0.6159644722938538,0.1656876057386398,0.1535414457321167,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595188334584,-587.6602172851562,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116873145103454,-5483.7353515625,304.1601257324219,0.8778513669967651,0.4955295026302337,0.3492303192615509,293.2421264648437,297.1499938964844,293.1499938964844,0.5218009352684021,-8934.240234375,304.1635437011719,0.9387585520744324,0.5978188514709473,0.5688253045082092,293.1719665527344,297.1499938964844,293.1499938964844,0.0207218248397111,-4433.703125,304.1527099609375,0.4031270146369934,0.0573433637619018,0.2825207710266113,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.16455078125,1.0,0.41325244307518,0.6519945859909058,0.6519945859909058,1.0,1.0,-1.6882882118225098,0.6959145665168762,0.9923735857009888,0.3050423562526703,0.0,0.0,0.8559961318969727,148.07135009765625,117.0,11.071892738342283,-20427.890625,698.6858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768005371094,309.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.22265625,18000.0,0.0,0.0,0.4686331152915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1786772012710571,1.1786898374557495,-1.2688071365118958e-05,0.0,0.0004756030393764,0.0,0.0,195.047119140625,0.0,0.0,0.0,0.6584863662719727,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067874133586883,-2415.34326171875,304.14813232421875,0.6252388954162598,0.1667439043521881,0.1540770232677459,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004474148154,-569.6040649414062,300.2530517578125,0.3853217363357544,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093415737152099,-5458.9560546875,304.16064453125,0.889707624912262,0.4940637648105621,0.3478962182998657,293.2402648925781,297.1499938964844,293.1499938964844,0.5187118649482727,-8892.5224609375,304.1641540527344,0.9526310563087464,0.5958642959594727,0.5665621757507324,293.1708679199219,297.1499938964844,293.1499938964844,0.0201826896518468,-4374.9873046875,304.1527099609375,0.4085041880607605,0.0570099130272865,0.2789863646030426,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.403372049331665,0.6525545716285706,0.6525545716285706,1.0,1.0,-1.6798628568649292,0.692324161529541,0.9875386357307434,0.3034184575080871,0.0,0.0,0.8521657586097717,137.2299346923828,105.0,11.96640396118164,-20339.708984375,661.4860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87579345703125,309.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.267578125,18000.0,0.0,0.0,0.4657340347766876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172831892967224,1.172844409942627,-1.2606335076270623e-05,0.0,0.0004726608167402,0.0,0.0,192.625244140625,0.0,0.0,0.0,0.6557229161262512,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067874133586883,-2415.34326171875,304.14813232421875,0.6252388954162598,0.1667439043521881,0.1540770232677459,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004474148154,-569.6040649414062,300.2530517578125,0.3853217363357544,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093415737152099,-5458.9560546875,304.16064453125,0.889707624912262,0.4940637648105621,0.3478962182998657,293.2402648925781,297.1499938964844,293.1499938964844,0.5187118649482727,-8892.5224609375,304.1641540527344,0.9526310563087464,0.5958642959594727,0.5665621757507324,293.1708679199219,297.1499938964844,293.1499938964844,0.0201826896518468,-4374.9873046875,304.1527099609375,0.4085041880607605,0.0570099130272865,0.2789863646030426,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.403372049331665,0.6525545716285706,0.6525545716285706,1.0,1.0,-1.6798628568649292,0.692324161529541,0.9875386357307434,0.3034184575080871,0.0,0.0,0.8521657586097717,137.2299346923828,105.0,11.96640396118164,-20339.708984375,661.4860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87579345703125,309.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.267578125,18000.0,0.0,0.0,0.4657340347766876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172831892967224,1.172844409942627,-1.2606335076270623e-05,0.0,0.0004726608167402,0.0,0.0,192.625244140625,0.0,0.0,0.0,0.6557229161262512,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072284653782844,-2423.308837890625,304.14801025390625,0.6355064511299133,0.1678435951471328,0.1546459347009658,293.6806640625,297.1499938964844,293.1499938964844,0.0076561821624636,-551.6929321289062,300.0472717285156,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071827232837677,-5436.31494140625,304.16070556640625,0.9034140706062316,0.4926413595676422,0.3465853631496429,293.2383728027344,297.1499938964844,293.1499938964844,0.5158562064170837,-8854.2587890625,304.1641845703125,0.9674636721611024,0.593963623046875,0.564339816570282,293.1697692871094,297.1499938964844,293.1499938964844,0.0196782890707254,-4319.32080078125,304.15264892578125,0.4150006473064422,0.0567046031355857,0.275543749332428,291.1786499023437,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788330078125,1.0,0.393042117357254,0.6530963182449341,0.6530963182449341,1.0,1.0,-1.6716535091400146,0.6888209581375122,0.9828326106071472,0.3018410205841064,0.0,0.0,0.8479591608047485,126.16232299804688,93.0,7.584425926208496,-20241.328125,624.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8644714355469,309.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.927734375,18000.0,0.0,0.0,0.462964802980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1657743453979492,1.165786862373352,-1.2506743587437086e-05,0.0,0.000469850434456,0.0,0.0,189.7147521972656,0.0,0.0,0.0,0.6524039506912231,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072284653782844,-2423.308837890625,304.14801025390625,0.6355064511299133,0.1678435951471328,0.1546459347009658,293.6806640625,297.1499938964844,293.1499938964844,0.0076561821624636,-551.6929321289062,300.0472717285156,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071827232837677,-5436.31494140625,304.16070556640625,0.9034140706062316,0.4926413595676422,0.3465853631496429,293.2383728027344,297.1499938964844,293.1499938964844,0.5158562064170837,-8854.2587890625,304.1641845703125,0.9674636721611024,0.593963623046875,0.564339816570282,293.1697692871094,297.1499938964844,293.1499938964844,0.0196782890707254,-4319.32080078125,304.15264892578125,0.4150006473064422,0.0567046031355857,0.275543749332428,291.1786499023437,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788330078125,1.0,0.393042117357254,0.6530963182449341,0.6530963182449341,1.0,1.0,-1.6716535091400146,0.6888209581375122,0.9828326106071472,0.3018410205841064,0.0,0.0,0.8479591608047485,126.16232299804688,93.0,7.584425926208496,-20241.328125,624.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8644714355469,309.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.927734375,18000.0,0.0,0.0,0.462964802980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1657743453979492,1.165786862373352,-1.2506743587437086e-05,0.0,0.000469850434456,0.0,0.0,189.7147521972656,0.0,0.0,0.0,0.6524039506912231,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074722111225128,-2427.738525390625,304.14794921875,0.6412287354469299,0.1684058606624603,0.1549406498670578,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885552749037,-542.7520751953125,299.9424743652344,0.3980009257793426,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.406171053647995,-5425.751953125,304.1605834960937,0.9114060401916504,0.4919454753398895,0.3459393084049225,293.2373962402344,297.1499938964844,293.1499938964844,0.5145142674446106,-8836.361328125,304.1640625,0.9750623106956482,0.5930328965187073,0.5632452368736267,293.1692199707031,297.1499938964844,293.1499938964844,0.0194377023726701,-4292.5068359375,304.152587890625,0.4188141524791717,0.0565603300929069,0.2738535404205322,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796875,1.0,0.3877264857292175,0.653366208076477,0.653366208076477,1.0,1.0,-1.6676273345947266,0.6871046423912048,0.9805227518081664,0.3010675013065338,0.0,0.0,0.8458799123764038,120.57894897460938,93.0,5.006531238555908,-20190.484375,605.5166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565673828125,309.7039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.251953125,18000.0,0.0,0.0,0.4616228640079498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16205894947052,1.1620713472366333,-1.2453698218450882e-05,0.0,0.0004684885207097,0.0,0.0,188.1862335205078,0.0,0.0,0.0,0.6506574749946594,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077280417084693,-2432.3984375,304.1478576660156,0.6474577188491821,0.168974220752716,0.1552408337593078,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244152590632,-533.8485107421875,299.83642578125,0.4022336900234222,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051961600780487,-5415.5908203125,304.1604309082031,0.9204732775688172,0.4912588894367218,0.3452993333339691,293.2364501953125,297.1499938964844,293.1499938964844,0.5132195353507996,-8819.1259765625,304.1638488769531,0.9826828837394714,0.592114269733429,0.5621615052223206,293.168701171875,297.1499938964844,293.1499938964844,0.0192035660147666,-4266.22900390625,304.1525573730469,0.4231055080890655,0.0564204603433609,0.2721811234951019,291.1798400878906,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.1797790527344,1.0,0.3823161125183105,0.6536386013031006,0.6536386013031006,1.0,1.0,-1.6636483669281006,0.6854115724563599,0.9782367944717408,0.3003023564815521,0.0,0.0,0.8438693881034851,114.97602081298828,81.0,2.669331312179565,-20139.42578125,586.9511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84771728515625,309.6923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.544921875,18000.0,0.0,0.0,0.4603074491024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583492755889893,1.1583616733551023,-1.2400447303662077e-05,0.0,0.0004671535280067,0.0,0.0,186.6641082763672,0.0,0.0,0.0,0.6489137411117554,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082651540637016,-2442.196044921875,304.1476745605469,0.6617606282234192,0.170123741030693,0.1558532416820526,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046889595687,-516.061767578125,299.6206970214844,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.403329074382782,-5396.1533203125,304.1600646972656,0.9411397576332092,0.4899109899997711,0.3440366089344024,293.2345275878906,297.1499938964844,293.1499938964844,0.5107269287109375,-8786.0478515625,304.16339111328125,0.9976820945739746,0.5903106331825256,0.5600250959396362,293.1676940917969,297.1499938964844,293.1499938964844,0.0187513586133718,-4214.8955078125,304.1524658203125,0.4334998428821563,0.0561513975262641,0.2688822150230407,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179660797119,0.6542003154754639,0.6542003154754639,1.0,1.0,-1.6558024883270264,0.6820868849754333,0.973715603351593,0.2987900972366333,0.0,0.0,0.840116024017334,103.7396240234375,69.0,-0.7607392072677612,-20038.056640625,550.0657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82794189453125,309.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.998046875,18000.0,0.0,0.0,0.4577542245388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151183009147644,1.1511952877044678,-1.2297130524530075e-05,0.0,0.0004645623266696,0.0,0.0,183.73904418945312,0.0,0.0,0.0,0.6455454230308533,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082651540637016,-2442.196044921875,304.1476745605469,0.6617606282234192,0.170123741030693,0.1558532416820526,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046889595687,-516.061767578125,299.6206970214844,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.403329074382782,-5396.1533203125,304.1600646972656,0.9411397576332092,0.4899109899997711,0.3440366089344024,293.2345275878906,297.1499938964844,293.1499938964844,0.5107269287109375,-8786.0478515625,304.16339111328125,0.9976820945739746,0.5903106331825256,0.5600250959396362,293.1676940917969,297.1499938964844,293.1499938964844,0.0187513586133718,-4214.8955078125,304.1524658203125,0.4334998428821563,0.0561513975262641,0.2688822150230407,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179660797119,0.6542003154754639,0.6542003154754639,1.0,1.0,-1.6558024883270264,0.6820868849754333,0.973715603351593,0.2987900972366333,0.0,0.0,0.840116024017334,103.7396240234375,69.0,-0.7607392072677612,-20038.056640625,550.0657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82794189453125,309.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.998046875,18000.0,0.0,0.0,0.4577542245388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151183009147644,1.1511952877044678,-1.2297130524530075e-05,0.0,0.0004645623266696,0.0,0.0,183.73904418945312,0.0,0.0,0.0,0.6455454230308533,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086644902825355,-2449.009765625,304.1477966308594,0.67531418800354,0.1713423132896423,0.1566057801246643,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045991308987,-498.3468322753906,299.410888671875,0.4202387630939483,0.050000000745058,0.05045672878623,293.2120666503906,297.1499938964844,293.1499938964844,0.4006794393062591,-5367.6552734375,304.1612243652344,0.9585697650909424,0.4886215329170227,0.3428869545459747,293.2168884277344,297.1499938964844,293.1499938964844,0.4855039417743683,-8421.53125,304.2017822265625,0.9990000128746032,0.5916706323623657,0.5362336039543152,293.1663513183594,297.1499938964844,293.1499938964844,0.018348716199398,-4166.28076171875,304.1523132324219,0.4437067210674286,0.0559724867343902,0.2663273513317108,291.203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.4698791503906,291.20721435546875,1.0,0.3588299453258514,0.6564047932624817,0.6564047932624817,1.0,1.0,-1.6234045028686523,0.6683251261711121,0.9550793170928956,0.2922169864177704,0.0,0.0,0.8321397304534912,94.46975708007812,72.0,39.201961517333984,-19759.08984375,503.8464660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341064453125,309.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18130.125,18000.0,0.0,0.0,0.4549917578697204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418918371200562,1.14190411567688,-1.2176504242233932e-05,0.0,0.0004617587837856,0.0,0.0,180.1237335205078,0.0,0.0,0.0,0.6410776376724243,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086644902825355,-2449.009765625,304.1477966308594,0.67531418800354,0.1713423132896423,0.1566057801246643,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045991308987,-498.3468322753906,299.410888671875,0.4202387630939483,0.050000000745058,0.05045672878623,293.2120666503906,297.1499938964844,293.1499938964844,0.4006794393062591,-5367.6552734375,304.1612243652344,0.9585697650909424,0.4886215329170227,0.3428869545459747,293.2168884277344,297.1499938964844,293.1499938964844,0.4855039417743683,-8421.53125,304.2017822265625,0.9990000128746032,0.5916706323623657,0.5362336039543152,293.1663513183594,297.1499938964844,293.1499938964844,0.018348716199398,-4166.28076171875,304.1523132324219,0.4437067210674286,0.0559724867343902,0.2663273513317108,291.203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.4698791503906,291.20721435546875,1.0,0.3588299453258514,0.6564047932624817,0.6564047932624817,1.0,1.0,-1.6234045028686523,0.6683251261711121,0.9550793170928956,0.2922169864177704,0.0,0.0,0.8321397304534912,94.46975708007812,72.0,39.201961517333984,-19759.08984375,503.8464660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341064453125,309.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18130.125,18000.0,0.0,0.0,0.4549917578697204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418918371200562,1.14190411567688,-1.2176504242233932e-05,0.0,0.0004617587837856,0.0,0.0,180.1237335205078,0.0,0.0,0.0,0.6410776376724243,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089896559715271,-2454.1728515625,304.1479797363281,0.6853477358818054,0.1725466400384903,0.1574966460466385,293.7217102050781,297.1499938964844,293.1499938964844,0.0064222533255815,-480.880126953125,299.20562744140625,0.4266721308231354,0.050000000745058,0.0502470359206199,293.2111511230469,297.1499938964844,293.1499938964844,0.3973902463912964,-5332.06396484375,304.16290283203125,0.9692667722702026,0.4872327446937561,0.3417896926403045,293.1754455566406,297.1499938964844,293.1499938964844,0.4631953537464142,-8107.1484375,304.2208557128906,0.9990000128746032,0.5983636379241943,0.517348051071167,293.16485595703125,297.1499938964844,293.1499938964844,0.0180446337908506,-4127.04638671875,304.15203857421875,0.4511768221855163,0.0558605976402759,0.2647707164287567,291.25018310546875,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49853515625,291.2524719238281,1.0,0.3508386313915252,0.659240186214447,0.659240186214447,1.0,1.0,-1.5982638597488403,0.6582135558128357,0.9400503039360046,0.2873791754245758,0.0,0.0,0.8153015375137329,88.6583023071289,75.0,50.56728363037109,-19498.572265625,472.9058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90386962890625,309.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18297.59375,18000.0,0.0,0.0,0.4514333009719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1173574924468994,1.1173694133758545,-1.1871051356138196e-05,0.0,0.0004581474058795,0.0,0.0,170.9099884033203,0.0,0.0,0.0,0.62965327501297,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089896559715271,-2454.1728515625,304.1479797363281,0.6853477358818054,0.1725466400384903,0.1574966460466385,293.7217102050781,297.1499938964844,293.1499938964844,0.0064222533255815,-480.880126953125,299.20562744140625,0.4266721308231354,0.050000000745058,0.0502470359206199,293.2111511230469,297.1499938964844,293.1499938964844,0.3973902463912964,-5332.06396484375,304.16290283203125,0.9692667722702026,0.4872327446937561,0.3417896926403045,293.1754455566406,297.1499938964844,293.1499938964844,0.4631953537464142,-8107.1484375,304.2208557128906,0.9990000128746032,0.5983636379241943,0.517348051071167,293.16485595703125,297.1499938964844,293.1499938964844,0.0180446337908506,-4127.04638671875,304.15203857421875,0.4511768221855163,0.0558605976402759,0.2647707164287567,291.25018310546875,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49853515625,291.2524719238281,1.0,0.3508386313915252,0.659240186214447,0.659240186214447,1.0,1.0,-1.5982638597488403,0.6582135558128357,0.9400503039360046,0.2873791754245758,0.0,0.0,0.8153015375137329,88.6583023071289,75.0,50.56728363037109,-19498.572265625,472.9058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90386962890625,309.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18297.59375,18000.0,0.0,0.0,0.4514333009719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1173574924468994,1.1173694133758545,-1.1871051356138196e-05,0.0,0.0004581474058795,0.0,0.0,170.9099884033203,0.0,0.0,0.0,0.62965327501297,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096232011914253,-2465.454345703125,304.1475830078125,0.6922949552536011,0.1736860424280166,0.1584210246801376,293.7326965332031,297.1499938964844,293.1499938964844,0.006168704945594,-465.2607421875,298.9854736328125,0.430957168340683,0.050000000745058,0.0501231774687767,293.2104797363281,297.1499938964844,293.1499938964844,0.3951533138751983,-5308.576171875,304.16229248046875,0.9752616286277772,0.4858216047286987,0.340720921754837,293.1337280273437,297.1499938964844,293.1499938964844,0.4493040442466736,-7916.78369140625,304.22003173828125,0.9990000128746032,0.6061851382255554,0.505861759185791,293.1631774902344,297.1499938964844,293.1499938964844,0.0179008040577173,-4108.81298828125,304.151611328125,0.4561606347560882,0.0558289512991905,0.2639358639717102,291.26715087890625,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5373840332031,291.267333984375,1.0,0.34593465924263,0.6622891426086426,0.6622891426086426,1.0,1.0,-1.5831447839736938,0.6526845097541809,0.9304602742195128,0.2849938869476318,0.0,0.0,0.7982426285743713,85.22433471679688,93.0,24.88431930541992,-19286.9765625,454.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00311279296875,309.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18365.900390625,18000.0,0.0,0.0,0.4472303986549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084673285484314,1.0846847295761108,-1.144071120506851e-05,0.0,0.0004538820066954,0.0,0.0,158.8435516357422,0.0,0.0,0.0,0.6145443320274353,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096232011914253,-2465.454345703125,304.1475830078125,0.6922949552536011,0.1736860424280166,0.1584210246801376,293.7326965332031,297.1499938964844,293.1499938964844,0.006168704945594,-465.2607421875,298.9854736328125,0.430957168340683,0.050000000745058,0.0501231774687767,293.2104797363281,297.1499938964844,293.1499938964844,0.3951533138751983,-5308.576171875,304.16229248046875,0.9752616286277772,0.4858216047286987,0.340720921754837,293.1337280273437,297.1499938964844,293.1499938964844,0.4493040442466736,-7916.78369140625,304.22003173828125,0.9990000128746032,0.6061851382255554,0.505861759185791,293.1631774902344,297.1499938964844,293.1499938964844,0.0179008040577173,-4108.81298828125,304.151611328125,0.4561606347560882,0.0558289512991905,0.2639358639717102,291.26715087890625,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5373840332031,291.267333984375,1.0,0.34593465924263,0.6622891426086426,0.6622891426086426,1.0,1.0,-1.5831447839736938,0.6526845097541809,0.9304602742195128,0.2849938869476318,0.0,0.0,0.7982426285743713,85.22433471679688,93.0,24.88431930541992,-19286.9765625,454.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00311279296875,309.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18365.900390625,18000.0,0.0,0.0,0.4472303986549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084673285484314,1.0846847295761108,-1.144071120506851e-05,0.0,0.0004538820066954,0.0,0.0,158.8435516357422,0.0,0.0,0.0,0.6145443320274353,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.110086016356945,-2473.968505859375,304.1471862792969,0.6926770210266113,0.1741921454668045,0.1589080393314361,293.7382507324219,297.1499938964844,293.1499938964844,0.0060565080493688,-458.4573974609375,298.8687744140625,0.4306606650352478,0.050000000745058,0.0501314140856266,293.2102355957031,297.1499938964844,293.1499938964844,0.3945516347885132,-5302.697265625,304.1611328125,0.9743642807006836,0.4851038157939911,0.3402349948883056,293.11773681640625,297.1499938964844,293.1499938964844,0.4492887258529663,-7923.9365234375,304.2071533203125,0.9990000128746032,0.6095409393310547,0.5066313743591309,293.1623840332031,297.1499938964844,293.1499938964844,0.0179128143936395,-4110.69091796875,304.1512756347656,0.4557820558547973,0.0558180138468742,0.2639549672603607,291.262939453125,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.55389404296875,291.2608337402344,1.0,0.3466897904872894,0.6633286476135254,0.6633286476135254,1.0,1.0,-1.5840922594070437,0.6535894274711609,0.9305028319358826,0.2855652272701263,0.0,0.0,0.7910541892051697,85.44758605957031,93.0,0.2472365051507949,-19241.41796875,455.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05157470703125,309.74810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18361.892578125,18000.0,0.0,0.0,0.4449893534183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681887865066528,1.0682001113891602,-1.1219989573874043e-05,0.0,0.0004516076296567,0.0,0.0,152.91519165039062,0.0,0.0,0.0,0.6069599390029907,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107111647725105,-2485.70556640625,304.14654541015625,0.6909484267234802,0.1746473461389541,0.1593910008668899,293.743896484375,297.1499938964844,293.1499938964844,0.0059556863270699,-452.5868835449219,298.74365234375,0.4287239611148834,0.050000000745058,0.0501863546669483,293.21002197265625,297.1499938964844,293.1499938964844,0.3945774734020233,-5303.91748046875,304.1590576171875,0.9708341956138612,0.484379380941391,0.339774876832962,293.109619140625,297.1499938964844,293.1499938964844,0.4543982148170471,-8005.61181640625,304.1874084472656,0.9990000128746032,0.6115493178367615,0.5117481350898743,293.1618347167969,297.1499938964844,293.1499938964844,0.0179749187082052,-4119.8427734375,304.15093994140625,0.4533046185970306,0.0557673014700412,0.2640878558158874,291.2415466308594,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.5627746582031,291.23712158203125,1.0,0.3491057157516479,0.6637777090072632,0.6637777090072632,1.0,1.0,-1.5904831886291504,0.6566927433013916,0.9337904453277588,0.2872496545314789,0.0,0.0,0.7870152592658997,86.96159362792969,111.0,-34.013790130615234,-19240.466796875,463.77093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0858154296875,309.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18303.751953125,18000.0,0.0,0.0,0.4428062736988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054547905921936,1.0545588731765747,-1.102748774428619e-05,0.0,0.0004493920714594,0.0,0.0,148.0130157470703,0.0,0.0,0.0,0.6007332801818848,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122635975480079,-2515.101806640625,304.1451110839844,0.6830067038536072,0.1754321604967117,0.1603420674800872,293.75537109375,297.1499938964844,293.1499938964844,0.0057774609886109,-442.65423583984375,298.4744567871094,0.4216920733451843,0.050000000745058,0.0504067242145538,293.2097473144531,297.1499938964844,293.1499938964844,0.3958562016487121,-5319.9248046875,304.1539001464844,0.9574595093727112,0.4829151928424835,0.3389258086681366,293.1199951171875,297.1499938964844,293.1499938964844,0.4763971865177154,-8336.4248046875,304.1380615234375,0.9990000128746032,0.6105422377586365,0.5317800045013428,293.162109375,297.1499938964844,293.1499938964844,0.0181142296642065,-4142.2578125,304.150390625,0.4435710310935974,0.0554135851562023,0.2639683783054352,291.16607666015625,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5572814941406,291.1593933105469,1.0,0.3580304682254791,0.662834644317627,0.662834644317627,1.0,1.0,-1.6147688627243042,0.667343258857727,0.9474256038665771,0.2926643490791321,0.0,0.0,0.7895704507827759,93.0185546875,114.0,-91.78325653076172,-19368.58203125,494.6456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08135986328125,309.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.982421875,18000.0,0.0,0.0,0.439079076051712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450499057769775,1.0450607538223269,-1.084770974557614e-05,0.0,0.0004456094466149,0.0,0.0,144.21981811523438,0.0,0.0,0.0,0.5963310599327087,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122635975480079,-2515.101806640625,304.1451110839844,0.6830067038536072,0.1754321604967117,0.1603420674800872,293.75537109375,297.1499938964844,293.1499938964844,0.0057774609886109,-442.65423583984375,298.4744567871094,0.4216920733451843,0.050000000745058,0.0504067242145538,293.2097473144531,297.1499938964844,293.1499938964844,0.3958562016487121,-5319.9248046875,304.1539001464844,0.9574595093727112,0.4829151928424835,0.3389258086681366,293.1199951171875,297.1499938964844,293.1499938964844,0.4763971865177154,-8336.4248046875,304.1380615234375,0.9990000128746032,0.6105422377586365,0.5317800045013428,293.162109375,297.1499938964844,293.1499938964844,0.0181142296642065,-4142.2578125,304.150390625,0.4435710310935974,0.0554135851562023,0.2639683783054352,291.16607666015625,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5572814941406,291.1593933105469,1.0,0.3580304682254791,0.662834644317627,0.662834644317627,1.0,1.0,-1.6147688627243042,0.667343258857727,0.9474256038665771,0.2926643490791321,0.0,0.0,0.7895704507827759,93.0185546875,114.0,-91.78325653076172,-19368.58203125,494.6456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08135986328125,309.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.982421875,18000.0,0.0,0.0,0.439079076051712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450499057769775,1.0450607538223269,-1.084770974557614e-05,0.0,0.0004456094466149,0.0,0.0,144.21981811523438,0.0,0.0,0.0,0.5963310599327087,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137284785509109,-2542.75390625,304.14434814453125,0.6760238409042358,0.1760905981063842,0.1611593961715698,293.7672424316406,297.1499938964844,293.1499938964844,0.005596927832812,-432.2417602539063,298.1964111328125,0.4159146249294281,0.050000000745058,0.0506166890263557,293.20953369140625,297.1499938964844,293.1499938964844,0.397237092256546,-5336.38232421875,304.150390625,0.9447166323661804,0.4814482629299164,0.3380628824234009,293.1568908691406,297.1499938964844,293.1499938964844,0.4983811676502228,-8655.1083984375,304.1059875488281,0.9990000128746032,0.6038551926612854,0.5501891374588013,293.1642150878906,297.1499938964844,293.1499938964844,0.0180220361799001,-4137.24462890625,304.15045166015625,0.4339386820793152,0.0546868927776813,0.2620945274829864,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654268682003021,0.6609284281730652,0.6609284281730652,1.0,1.0,-1.6348254680633545,0.6756068468093872,0.959218680858612,0.2967519760131836,0.0,0.0,0.8033748865127563,98.74024200439452,117.0,-96.12408447265624,-19529.916015625,522.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17790.244140625,18000.0,0.0,0.0,0.4367797672748565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612637996673584,1.061274766921997,-1.0999371625075582e-05,0.0,0.0004432759305927,0.0,0.0,149.2329864501953,0.0,0.0,0.0,0.6036263704299927,4.0,0.0,1.0
