time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137284785509109,-2542.75390625,304.14434814453125,0.6760238409042358,0.1760905981063842,0.1611593961715698,293.7672424316406,297.1499938964844,293.1499938964844,0.005596927832812,-432.2417602539063,298.1964111328125,0.4159146249294281,0.050000000745058,0.0506166890263557,293.20953369140625,297.1499938964844,293.1499938964844,0.397237092256546,-5336.38232421875,304.150390625,0.9447166323661804,0.4814482629299164,0.3380628824234009,293.1568908691406,297.1499938964844,293.1499938964844,0.4983811676502228,-8655.1083984375,304.1059875488281,0.9990000128746032,0.6038551926612854,0.5501891374588013,293.1642150878906,297.1499938964844,293.1499938964844,0.0180220361799001,-4137.24462890625,304.15045166015625,0.4339386820793152,0.0546868927776813,0.2620945274829864,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654268682003021,0.6609284281730652,0.6609284281730652,1.0,1.0,-1.6348254680633545,0.6756068468093872,0.959218680858612,0.2967519760131836,0.0,0.0,0.8033748865127563,98.74024200439452,117.0,-96.12408447265624,-19529.916015625,522.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17790.244140625,18000.0,0.0,0.0,0.4367797672748565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612637996673584,1.061274766921997,-1.0999371625075582e-05,0.0,0.0004432759305927,0.0,0.0,149.2329864501953,0.0,0.0,0.0,0.6036263704299927,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148167848587036,-2563.04296875,304.1444091796875,0.6699746251106262,0.1765866577625274,0.1618274003267288,293.7796630859375,297.1499938964844,293.1499938964844,0.005403556395322,-420.2040710449219,297.9227600097656,0.4111731648445129,0.050000000745058,0.0508116707205772,293.2095031738281,297.1499938964844,293.1499938964844,0.3977197110652923,-5342.2021484375,304.1495056152344,0.933095932006836,0.4799463748931885,0.3371699154376983,293.2025451660156,297.1499938964844,293.1499938964844,0.516920268535614,-8915.0927734375,304.0903015136719,0.9990000128746032,0.5944332480430603,0.5652104020118713,293.1671447753906,297.1499938964844,293.1499938964844,0.0177018903195858,-4102.8583984375,304.1508178710937,0.4249222576618194,0.0537319406867027,0.2589222490787506,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5218505859375,291.0347900390625,1.0,0.3717887103557586,0.6591615080833435,0.6591615080833435,1.0,1.0,-1.6490398645401,0.6812543869018555,0.9677854776382446,0.2994672358036041,0.0,0.0,0.8219403028488159,103.96905517578124,120.0,-72.88748168945312,-19665.771484375,546.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7487487792969,309.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17646.666015625,18000.0,0.0,0.0,0.4360508024692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916872024536133,1.0916986465454102,-1.137260642281035e-05,0.0,0.0004425361112225,0.0,0.0,159.80213928222656,0.0,0.0,0.0,0.6176371574401855,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148167848587036,-2563.04296875,304.1444091796875,0.6699746251106262,0.1765866577625274,0.1618274003267288,293.7796630859375,297.1499938964844,293.1499938964844,0.005403556395322,-420.2040710449219,297.9227600097656,0.4111731648445129,0.050000000745058,0.0508116707205772,293.2095031738281,297.1499938964844,293.1499938964844,0.3977197110652923,-5342.2021484375,304.1495056152344,0.933095932006836,0.4799463748931885,0.3371699154376983,293.2025451660156,297.1499938964844,293.1499938964844,0.516920268535614,-8915.0927734375,304.0903015136719,0.9990000128746032,0.5944332480430603,0.5652104020118713,293.1671447753906,297.1499938964844,293.1499938964844,0.0177018903195858,-4102.8583984375,304.1508178710937,0.4249222576618194,0.0537319406867027,0.2589222490787506,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5218505859375,291.0347900390625,1.0,0.3717887103557586,0.6591615080833435,0.6591615080833435,1.0,1.0,-1.6490398645401,0.6812543869018555,0.9677854776382446,0.2994672358036041,0.0,0.0,0.8219403028488159,103.96905517578124,120.0,-72.88748168945312,-19665.771484375,546.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7487487792969,309.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17646.666015625,18000.0,0.0,0.0,0.4360508024692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916872024536133,1.0916986465454102,-1.137260642281035e-05,0.0,0.0004425361112225,0.0,0.0,159.80213928222656,0.0,0.0,0.0,0.6176371574401855,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153719723224639,-2572.816650390625,304.1453857421875,0.662114143371582,0.1769753545522689,0.1624519973993301,293.792236328125,297.1499938964844,293.1499938964844,0.0052063716575503,-406.8155822753906,297.6671447753906,0.4053976237773895,0.050000000745058,0.0510778129100799,293.2094421386719,297.1499938964844,293.1499938964844,0.3965689837932586,-5329.2548828125,304.1517028808594,0.9186071157455444,0.4784526824951172,0.3363366425037384,293.23114013671875,297.1499938964844,293.1499938964844,0.5115880370140076,-8825.4794921875,304.11895751953125,0.9866675138473512,0.5872437953948975,0.5583710074424744,293.1698608398437,297.1499938964844,293.1499938964844,0.01729023642838,-4052.81591796875,304.1512451171875,0.4151355028152466,0.0527501590549945,0.2557872533798218,291.0371398925781,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0387268066406,1.0,0.3763749301433563,0.6595375537872314,0.6595375537872314,1.0,1.0,-1.637125015258789,0.675990641117096,0.961134433746338,0.2967403531074524,0.0,0.0,0.8378055691719055,110.46698760986328,123.0,-8.437122344970703,-19608.51171875,556.8760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.40625,18000.0,0.0,0.0,0.4364151358604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251850128173828,1.1251968145370483,-1.1832962627522647e-05,0.0,0.0004429058753885,0.0,0.0,172.43629455566406,0.0,0.0,0.0,0.6331505179405212,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153719723224639,-2572.816650390625,304.1453857421875,0.662114143371582,0.1769753545522689,0.1624519973993301,293.792236328125,297.1499938964844,293.1499938964844,0.0052063716575503,-406.8155822753906,297.6671447753906,0.4053976237773895,0.050000000745058,0.0510778129100799,293.2094421386719,297.1499938964844,293.1499938964844,0.3965689837932586,-5329.2548828125,304.1517028808594,0.9186071157455444,0.4784526824951172,0.3363366425037384,293.23114013671875,297.1499938964844,293.1499938964844,0.5115880370140076,-8825.4794921875,304.11895751953125,0.9866675138473512,0.5872437953948975,0.5583710074424744,293.1698608398437,297.1499938964844,293.1499938964844,0.01729023642838,-4052.81591796875,304.1512451171875,0.4151355028152466,0.0527501590549945,0.2557872533798218,291.0371398925781,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0387268066406,1.0,0.3763749301433563,0.6595375537872314,0.6595375537872314,1.0,1.0,-1.637125015258789,0.675990641117096,0.961134433746338,0.2967403531074524,0.0,0.0,0.8378055691719055,110.46698760986328,123.0,-8.437122344970703,-19608.51171875,556.8760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.40625,18000.0,0.0,0.0,0.4364151358604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251850128173828,1.1251968145370483,-1.1832962627522647e-05,0.0,0.0004429058753885,0.0,0.0,172.43629455566406,0.0,0.0,0.0,0.6331505179405212,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155029013752937,-2574.905029296875,304.14599609375,0.6591228246688843,0.1771426349878311,0.1627096384763717,293.7987060546875,297.1499938964844,293.1499938964844,0.005099328700453,-399.2652282714844,297.5427551269531,0.4031763672828674,0.050000000745058,0.051187515258789,293.2095947265625,297.1499938964844,293.1499938964844,0.3955881595611572,-5318.29541015625,304.1531677246094,0.9129732251167296,0.4776705801486969,0.3358821272850036,293.23699951171875,297.1499938964844,293.1499938964844,0.5093069076538086,-8788.7421875,304.1286926269531,0.981368362903595,0.585059642791748,0.5560917854309082,293.1710510253906,297.1499938964844,293.1499938964844,0.017051437869668,-4022.60107421875,304.1514587402344,0.4112055897712707,0.0522600039839744,0.2540842592716217,291.0478820800781,291.1499938964844,258.70050048828125,257.28338623046875,279.15216064453125,293.529296875,291.0494384765625,1.0,0.3782629668712616,0.6600152850151062,0.6600152850151062,1.0,1.0,-1.632238507270813,0.6739894151687622,0.958249032497406,0.2957278192043304,0.0,0.0,0.8435366153717041,113.14472198486328,123.0,9.324119567871094,-19574.837890625,561.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41900634765625,309.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17697.69140625,18000.0,0.0,0.0,0.4367855787277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1381746530532837,1.1381866931915283,-1.202621297125006e-05,0.0,0.0004432818386703,0.0,0.0,177.63638305664062,0.0,0.0,0.0,0.6392666697502136,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156240701675415,-2576.8369140625,304.146484375,0.6565696597099304,0.1773134469985962,0.1629545837640762,293.80517578125,297.1499938964844,293.1499938964844,0.004991739988327,-391.5992431640625,297.417236328125,0.4012337923049927,0.050000000745058,0.0512859858572483,293.2097473144531,297.1499938964844,293.1499938964844,0.3945801854133606,-5307.12646484375,304.1544189453125,0.9081408977508544,0.4768819808959961,0.335410326719284,293.2403259277344,297.1499938964844,293.1499938964844,0.5074394941329956,-8759.115234375,304.13592529296875,0.976652443408966,0.5833031535148621,0.5543526411056519,293.1720886230469,297.1499938964844,293.1499938964844,0.0168173164129257,-3992.67236328125,304.151611328125,0.4077135026454925,0.0517885461449623,0.2523908317089081,291.0582580566406,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.0597839355469,1.0,0.3799640536308288,0.6606216430664062,0.6606216430664062,1.0,1.0,-1.627962589263916,0.6723189949989319,0.955643594264984,0.2949218451976776,0.0,0.0,0.8486074209213257,115.55097198486328,126.0,18.715944290161133,-19542.224609375,565.0789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,309.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.3359375,18000.0,0.0,0.0,0.4372397363185882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493269205093384,1.1493390798568726,-1.219364276039414e-05,0.0,0.0004437427560333,0.0,0.0,182.1863555908203,0.0,0.0,0.0,0.6445357799530029,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158580109477043,-2580.591064453125,304.14727783203125,0.6523630023002625,0.1776711791753769,0.1634364575147628,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742812894284,-375.8746032714844,297.1636657714844,0.3978695273399353,0.050000000745058,0.0514601357281208,293.2100524902344,297.1499938964844,293.1499938964844,0.3925149738788605,-5284.45458984375,304.1563720703125,0.9002354145050049,0.4753087759017944,0.3344472050666809,293.2433166503906,297.1499938964844,293.1499938964844,0.5042017698287964,-8709.306640625,304.1459045410156,0.9683086276054382,0.5804046988487244,0.5516405701637268,293.1737060546875,297.1499938964844,293.1499938964844,0.0163766425102949,-3935.392333984375,304.1517944335937,0.4015577137470245,0.0509021505713462,0.2491536736488342,291.07861328125,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.0801086425781,1.0,0.3829610645771026,0.6621503233909607,0.6621503233909607,1.0,1.0,-1.6204506158828735,0.6695764660835266,0.9508742094039916,0.2937009632587433,0.0,0.0,0.8567560911178589,119.80827331542967,129.0,26.08151054382324,-19481.578125,571.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,309.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.11328125,18000.0,0.0,0.0,0.4383003413677215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167217254638672,1.1672296524047852,-1.246566989721032e-05,0.0,0.0004448191320989,0.0,0.0,189.6576995849609,0.0,0.0,0.0,0.6529944539070129,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158580109477043,-2580.591064453125,304.14727783203125,0.6523630023002625,0.1776711791753769,0.1634364575147628,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742812894284,-375.8746032714844,297.1636657714844,0.3978695273399353,0.050000000745058,0.0514601357281208,293.2100524902344,297.1499938964844,293.1499938964844,0.3925149738788605,-5284.45458984375,304.1563720703125,0.9002354145050049,0.4753087759017944,0.3344472050666809,293.2433166503906,297.1499938964844,293.1499938964844,0.5042017698287964,-8709.306640625,304.1459045410156,0.9683086276054382,0.5804046988487244,0.5516405701637268,293.1737060546875,297.1499938964844,293.1499938964844,0.0163766425102949,-3935.392333984375,304.1517944335937,0.4015577137470245,0.0509021505713462,0.2491536736488342,291.07861328125,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.0801086425781,1.0,0.3829610645771026,0.6621503233909607,0.6621503233909607,1.0,1.0,-1.6204506158828735,0.6695764660835266,0.9508742094039916,0.2937009632587433,0.0,0.0,0.8567560911178589,119.80827331542967,129.0,26.08151054382324,-19481.578125,571.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,309.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.11328125,18000.0,0.0,0.0,0.4383003413677215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167217254638672,1.1672296524047852,-1.246566989721032e-05,0.0,0.0004448191320989,0.0,0.0,189.6576995849609,0.0,0.0,0.0,0.6529944539070129,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160818040370941,-2584.201416015625,304.1477966308594,0.648922860622406,0.178034022450447,0.1639095991849899,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552253723144,-359.7400817871094,296.9071044921875,0.3949030637741089,0.050000000745058,0.0516148619353771,293.2102355957031,297.1499938964844,293.1499938964844,0.3904165923595428,-5261.62158203125,304.15771484375,0.893548309803009,0.4737487137317657,0.3334781229496002,293.2441711425781,297.1499938964844,293.1499938964844,0.5011489391326904,-8664.1435546875,304.1522827148437,0.960814356803894,0.5778634548187256,0.5493547320365906,293.1748352050781,297.1499938964844,293.1499938964844,0.0159687455743551,-3881.198974609375,304.1518859863281,0.3958823084831238,0.0500697419047355,0.2460982948541641,291.0986633300781,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55487060546875,291.10015869140625,1.0,0.3855864703655243,0.6640495657920837,0.6640495657920837,1.0,1.0,-1.6136281490325928,0.6672871708869934,0.9463409781455994,0.2928041517734527,0.0,0.0,0.862255334854126,123.58880615234376,132.0,27.74936294555664,-19426.31640625,577.9163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,309.1432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17865.40625,18000.0,0.0,0.0,0.4394227266311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798591613769531,1.1798717975616455,-1.2662636436289176e-05,0.0,0.0004459582269191,0.0,0.0,195.0901641845703,0.0,0.0,0.0,0.6589803099632263,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160818040370941,-2584.201416015625,304.1477966308594,0.648922860622406,0.178034022450447,0.1639095991849899,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552253723144,-359.7400817871094,296.9071044921875,0.3949030637741089,0.050000000745058,0.0516148619353771,293.2102355957031,297.1499938964844,293.1499938964844,0.3904165923595428,-5261.62158203125,304.15771484375,0.893548309803009,0.4737487137317657,0.3334781229496002,293.2441711425781,297.1499938964844,293.1499938964844,0.5011489391326904,-8664.1435546875,304.1522827148437,0.960814356803894,0.5778634548187256,0.5493547320365906,293.1748352050781,297.1499938964844,293.1499938964844,0.0159687455743551,-3881.198974609375,304.1518859863281,0.3958823084831238,0.0500697419047355,0.2460982948541641,291.0986633300781,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55487060546875,291.10015869140625,1.0,0.3855864703655243,0.6640495657920837,0.6640495657920837,1.0,1.0,-1.6136281490325928,0.6672871708869934,0.9463409781455994,0.2928041517734527,0.0,0.0,0.862255334854126,123.58880615234376,132.0,27.74936294555664,-19426.31640625,577.9163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,309.1432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17865.40625,18000.0,0.0,0.0,0.4394227266311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798591613769531,1.1798717975616455,-1.2662636436289176e-05,0.0,0.0004459582269191,0.0,0.0,195.0901641845703,0.0,0.0,0.0,0.6589803099632263,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.116948589682579,-2599.627197265625,304.1470642089844,0.6474666595458984,0.1793578118085861,0.1650487929582595,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489881791174,-344.3832397460937,296.6597900390625,0.3926435708999634,0.050000000745058,0.051731701940298,293.20574951171875,297.1499938964844,293.1499938964844,0.389238953590393,-5249.31640625,304.15704345703125,0.8889254927635193,0.473141610622406,0.3330203592777252,293.239501953125,297.1499938964844,293.1499938964844,0.4991362690925598,-8635.4248046875,304.1547546386719,0.955285906791687,0.5764358043670654,0.5479321479797363,293.1703186035156,297.1499938964844,293.1499938964844,0.0160449910908937,-3890.30615234375,304.151123046875,0.3938753008842468,0.0503659024834632,0.2469180673360824,291.1111755371094,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.1114196777344,1.0,0.3882245719432831,0.6655851602554321,0.6655851602554321,1.0,1.0,-1.613858699798584,0.6680458188056946,0.9458128809928894,0.2934447526931762,0.0,0.0,0.8663632869720459,126.55008697509766,135.0,16.02614402770996,-19424.94140625,586.2022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,309.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15234375,18000.0,0.0,0.0,0.4405486583709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882871389389038,1.1882998943328855,-1.2795474503946023e-05,0.0,0.0004471009015105,0.0,0.0,198.7761688232422,0.0,0.0,0.0,0.6630052328109741,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.116948589682579,-2599.627197265625,304.1470642089844,0.6474666595458984,0.1793578118085861,0.1650487929582595,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489881791174,-344.3832397460937,296.6597900390625,0.3926435708999634,0.050000000745058,0.051731701940298,293.20574951171875,297.1499938964844,293.1499938964844,0.389238953590393,-5249.31640625,304.15704345703125,0.8889254927635193,0.473141610622406,0.3330203592777252,293.239501953125,297.1499938964844,293.1499938964844,0.4991362690925598,-8635.4248046875,304.1547546386719,0.955285906791687,0.5764358043670654,0.5479321479797363,293.1703186035156,297.1499938964844,293.1499938964844,0.0160449910908937,-3890.30615234375,304.151123046875,0.3938753008842468,0.0503659024834632,0.2469180673360824,291.1111755371094,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.1114196777344,1.0,0.3882245719432831,0.6655851602554321,0.6655851602554321,1.0,1.0,-1.613858699798584,0.6680458188056946,0.9458128809928894,0.2934447526931762,0.0,0.0,0.8663632869720459,126.55008697509766,135.0,16.02614402770996,-19424.94140625,586.2022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,309.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15234375,18000.0,0.0,0.0,0.4405486583709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882871389389038,1.1882998943328855,-1.2795474503946023e-05,0.0,0.0004471009015105,0.0,0.0,198.7761688232422,0.0,0.0,0.0,0.6630052328109741,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176443696022033,-2611.971923828125,304.1469116210937,0.6455385684967041,0.1800689995288849,0.1659063845872879,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389563120901,-328.58966064453125,296.40087890625,0.3901840448379516,0.050000000745058,0.051856629550457,293.2045593261719,297.1499938964844,293.1499938964844,0.3880433142185211,-5236.71826171875,304.15673828125,0.8840011358261108,0.4719771146774292,0.3323736786842346,293.2375793457031,297.1499938964844,293.1499938964844,0.4971985816955566,-8608.2060546875,304.1564025878906,0.9493379592895508,0.5745616555213928,0.5463736653327942,293.1687316894531,297.1499938964844,293.1499938964844,0.0160569846630096,-3891.45751953125,304.1507263183594,0.3911402225494385,0.0501748993992805,0.2471041679382324,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.56256103515625,291.1173400878906,1.0,0.3908248543739319,0.6673101186752319,0.6673101186752319,1.0,1.0,-1.6126161813735962,0.6681800484657288,0.9444360733032228,0.2938386499881744,0.0,0.0,0.8705015778541565,129.68893432617188,138.0,11.717599868774414,-19419.30078125,593.9973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,309.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17915.515625,18000.0,0.0,0.0,0.4417175054550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195949912071228,1.195962905883789,-1.2910755685879847e-05,0.0,0.0004482871154323,0.0,0.0,202.1014862060547,0.0,0.0,0.0,0.6666315197944641,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176443696022033,-2611.971923828125,304.1469116210937,0.6455385684967041,0.1800689995288849,0.1659063845872879,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389563120901,-328.58966064453125,296.40087890625,0.3901840448379516,0.050000000745058,0.051856629550457,293.2045593261719,297.1499938964844,293.1499938964844,0.3880433142185211,-5236.71826171875,304.15673828125,0.8840011358261108,0.4719771146774292,0.3323736786842346,293.2375793457031,297.1499938964844,293.1499938964844,0.4971985816955566,-8608.2060546875,304.1564025878906,0.9493379592895508,0.5745616555213928,0.5463736653327942,293.1687316894531,297.1499938964844,293.1499938964844,0.0160569846630096,-3891.45751953125,304.1507263183594,0.3911402225494385,0.0501748993992805,0.2471041679382324,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.56256103515625,291.1173400878906,1.0,0.3908248543739319,0.6673101186752319,0.6673101186752319,1.0,1.0,-1.6126161813735962,0.6681800484657288,0.9444360733032228,0.2938386499881744,0.0,0.0,0.8705015778541565,129.68893432617188,138.0,11.717599868774414,-19419.30078125,593.9973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,309.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17915.515625,18000.0,0.0,0.0,0.4417175054550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195949912071228,1.195962905883789,-1.2910755685879847e-05,0.0,0.0004482871154323,0.0,0.0,202.1014862060547,0.0,0.0,0.0,0.6666315197944641,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178724467754364,-2615.9306640625,304.1470642089844,0.6443983316421509,0.1803271472454071,0.1662238091230392,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326225571334,-320.47979736328125,296.2703857421875,0.3888672292232513,0.050000000745058,0.0519222132861614,293.2044372558594,297.1499938964844,293.1499938964844,0.3872683942317962,-5228.3955078125,304.15692138671875,0.8814300298690796,0.4713119566440582,0.3319762051105499,293.23699951171875,297.1499938964844,293.1499938964844,0.496032565832138,-8591.8359375,304.1573486328125,0.9461954832077026,0.57356196641922,0.5455179214477539,293.1685485839844,297.1499938964844,293.1499938964844,0.0159430466592311,-3878.26611328125,304.1505126953125,0.3892021179199219,0.050000000745058,0.2466728687286377,291.1219177246094,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920718729496002,0.6682946085929871,0.6682946085929871,1.0,1.0,-1.6110539436340332,0.6678670644760132,0.9431869387626648,0.2938463389873504,0.0,0.0,0.8718461394309998,131.3184814453125,138.0,13.59838581085205,-19411.4296875,597.4285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,309.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.787109375,18000.0,0.0,0.0,0.4422721564769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990453004837036,1.1990582942962646,-1.295944912271807e-05,0.0,0.000448850041721,0.0,0.0,203.4767303466797,0.0,0.0,0.0,0.6680915355682373,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180552691221237,-2619.058349609375,304.1472473144531,0.6432875394821167,0.1805498152971267,0.166500061750412,293.85504150390625,297.1499938964844,293.1499938964844,0.003924747928977,-312.1895751953125,296.1390991210937,0.3875973224639892,0.050000000745058,0.0519854836165905,293.2044372558594,297.1499938964844,293.1499938964844,0.3864261507987976,-5219.3173828125,304.1571960449219,0.878956139087677,0.4706185460090637,0.3315522670745849,293.2366027832031,297.1499938964844,293.1499938964844,0.4947891235351562,-8574.4248046875,304.1582946777344,0.9431349635124208,0.5725433826446533,0.544636070728302,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612726420164,-3878.74169921875,304.1469116210937,0.387609988451004,0.050000000745058,0.2466108947992324,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.1291198730469,1.0,0.3933058083057403,0.669318437576294,0.669318437576294,1.0,1.0,-1.6098185777664185,0.6677184700965881,0.9421001672744752,0.2939352393150329,0.0,0.0,0.8726751804351807,132.89541625976562,141.0,15.355741500854492,-19406.2890625,600.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,309.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.90234375,18000.0,0.0,0.0,0.442791074514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013990879058838,1.2014120817184448,-1.2998089005122893e-05,0.0,0.0004493766464293,0.0,0.0,204.5435333251953,0.0,0.0,0.0,0.6692044138908386,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588951826095,-2624.21923828125,304.1476745605469,0.641120195388794,0.1809242367744445,0.166973277926445,293.86572265625,297.1499938964844,293.1499938964844,0.003707350930199,-295.3482666015625,295.8721008300781,0.3851823210716247,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847028315067291,-5200.77001953125,304.1576538085937,0.874202311038971,0.4691858291625976,0.3306596279144287,293.2359313964844,297.1499938964844,293.1499938964844,0.4922660887241363,-8539.3369140625,304.1596984863281,0.93716299533844,0.5704851746559143,0.5428363680839539,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776378422975,-3881.2314453125,304.137451171875,0.3851819634437561,0.050000000745058,0.2471801489591598,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957566618919372,0.6715229749679565,0.6715229749679565,1.0,1.0,-1.6079856157302856,0.6677536964416504,0.9402318596839904,0.2943333983421325,0.0,0.0,0.8732175827026367,135.97488403320312,144.0,15.954708099365234,-19400.060546875,608.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92999267578125,309.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3359375,18000.0,0.0,0.0,0.4437115490436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203968167304993,1.2039811611175537,-1.3043473700236063e-05,0.0,0.0004503108211793,0.0,0.0,205.7465209960937,0.0,0.0,0.0,0.6704290509223938,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588951826095,-2624.21923828125,304.1476745605469,0.641120195388794,0.1809242367744445,0.166973277926445,293.86572265625,297.1499938964844,293.1499938964844,0.003707350930199,-295.3482666015625,295.8721008300781,0.3851823210716247,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847028315067291,-5200.77001953125,304.1576538085937,0.874202311038971,0.4691858291625976,0.3306596279144287,293.2359313964844,297.1499938964844,293.1499938964844,0.4922660887241363,-8539.3369140625,304.1596984863281,0.93716299533844,0.5704851746559143,0.5428363680839539,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776378422975,-3881.2314453125,304.137451171875,0.3851819634437561,0.050000000745058,0.2471801489591598,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957566618919372,0.6715229749679565,0.6715229749679565,1.0,1.0,-1.6079856157302856,0.6677536964416504,0.9402318596839904,0.2943333983421325,0.0,0.0,0.8732175827026367,135.97488403320312,144.0,15.954708099365234,-19400.060546875,608.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92999267578125,309.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3359375,18000.0,0.0,0.0,0.4437115490436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203968167304993,1.2039811611175537,-1.3043473700236063e-05,0.0,0.0004503108211793,0.0,0.0,205.7465209960937,0.0,0.0,0.0,0.6704290509223938,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.118601493537426,-2628.296142578125,304.1480407714844,0.6389644145965576,0.1812292635440826,0.167378231883049,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867839422076,-278.0923156738281,295.60015869140625,0.382840633392334,0.050000000745058,0.0522314943373203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829355537891388,-5181.76513671875,304.1580505371094,0.8695812225341797,0.4677161276340484,0.3297373652458191,293.2353515625,297.1499938964844,293.1499938964844,0.4897038340568542,-8503.9208984375,304.1607360839844,0.931269109249115,0.56842440366745,0.5410281419754028,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876476973295,-3883.20556640625,304.1254272460937,0.3828406631946563,0.050000000745058,0.2477637231349945,291.151611328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.1524963378906,1.0,0.3981712162494659,0.6739739775657654,0.6739739775657654,1.0,1.0,-1.6060419082641602,0.6678154468536377,0.9382264614105223,0.2947824001312256,0.0,0.0,0.8722081184387207,139.0491180419922,147.0,16.216053009033203,-19392.037109375,615.2277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,309.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.4444411396980285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039555311203003,1.2039686441421509,-1.3049936569586862e-05,0.0,0.0004510512808337,0.0,0.0,205.81358337402344,0.0,0.0,0.0,0.6704254150390625,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.118601493537426,-2628.296142578125,304.1480407714844,0.6389644145965576,0.1812292635440826,0.167378231883049,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867839422076,-278.0923156738281,295.60015869140625,0.382840633392334,0.050000000745058,0.0522314943373203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829355537891388,-5181.76513671875,304.1580505371094,0.8695812225341797,0.4677161276340484,0.3297373652458191,293.2353515625,297.1499938964844,293.1499938964844,0.4897038340568542,-8503.9208984375,304.1607360839844,0.931269109249115,0.56842440366745,0.5410281419754028,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876476973295,-3883.20556640625,304.1254272460937,0.3828406631946563,0.050000000745058,0.2477637231349945,291.151611328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.1524963378906,1.0,0.3981712162494659,0.6739739775657654,0.6739739775657654,1.0,1.0,-1.6060419082641602,0.6678154468536377,0.9382264614105223,0.2947824001312256,0.0,0.0,0.8722081184387207,139.0491180419922,147.0,16.216053009033203,-19392.037109375,615.2277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,309.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.4444411396980285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039555311203003,1.2039686441421509,-1.3049936569586862e-05,0.0,0.0004510512808337,0.0,0.0,205.81358337402344,0.0,0.0,0.0,0.6704254150390625,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188008859753608,-2631.615966796875,304.1483459472656,0.6368369460105896,0.1814799755811691,0.1677315682172775,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637938857078,-260.50946044921875,295.3236083984375,0.3805706202983856,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811454176902771,-5162.53173828125,304.1583557128906,0.8650960326194763,0.4662130773067474,0.3287920355796814,293.2348022460937,297.1499938964844,293.1499938964844,0.4871411919593811,-8468.66015625,304.1614074707031,0.9255035519599916,0.5663719177246094,0.5392255783081055,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919951111078,-3884.69970703125,304.1115417480469,0.3805706202983856,0.050000000745058,0.2483460754156112,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005526304244995,0.676658034324646,0.676658034324646,1.0,1.0,-1.6040135622024536,0.6679048538208008,0.9361087679862976,0.2952775061130523,0.0,0.0,0.8697051405906677,142.1173095703125,150.0,15.753174781799316,-19380.9765625,622.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.763671875,18000.0,0.0,0.0,0.4449454843997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013825178146362,1.2013955116271973,-1.3018165191169828e-05,0.0,0.0004515631007961,0.0,0.0,204.7576141357422,0.0,0.0,0.0,0.6692094206809998,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188008859753608,-2631.615966796875,304.1483459472656,0.6368369460105896,0.1814799755811691,0.1677315682172775,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637938857078,-260.50946044921875,295.3236083984375,0.3805706202983856,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811454176902771,-5162.53173828125,304.1583557128906,0.8650960326194763,0.4662130773067474,0.3287920355796814,293.2348022460937,297.1499938964844,293.1499938964844,0.4871411919593811,-8468.66015625,304.1614074707031,0.9255035519599916,0.5663719177246094,0.5392255783081055,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919951111078,-3884.69970703125,304.1115417480469,0.3805706202983856,0.050000000745058,0.2483460754156112,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005526304244995,0.676658034324646,0.676658034324646,1.0,1.0,-1.6040135622024536,0.6679048538208008,0.9361087679862976,0.2952775061130523,0.0,0.0,0.8697051405906677,142.1173095703125,150.0,15.753174781799316,-19380.9765625,622.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.763671875,18000.0,0.0,0.0,0.4449454843997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013825178146362,1.2013955116271973,-1.3018165191169828e-05,0.0,0.0004515631007961,0.0,0.0,204.7576141357422,0.0,0.0,0.0,0.6692094206809998,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189724579453468,-2634.466064453125,304.14862060546875,0.6347434520721436,0.1816851943731308,0.1680420190095901,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380147509276,-242.6057281494141,295.0422668457031,0.3783702552318573,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793551325798034,-5143.31884765625,304.1585388183594,0.8607403635978699,0.464671790599823,0.3278209865093231,293.2342834472656,297.1499938964844,293.1499938964844,0.4846233129501343,-8434.1474609375,304.16180419921875,0.919913113117218,0.5643332600593567,0.5374345779418945,293.17633056640625,297.1499938964844,293.1499938964844,0.0159930232912302,-3886.034423828125,304.0961608886719,0.3783702552318573,0.050000000745058,0.248927429318428,291.1732482910156,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.1739807128906,1.0,0.4029040336608886,0.6795635223388672,0.6795635223388672,1.0,1.0,-1.6019153594970703,0.668018639087677,0.933896780014038,0.2958125174045563,0.0,0.0,0.8658965826034546,145.1788330078125,153.0,14.389856338500977,-19366.03125,629.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,309.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.564453125,18000.0,0.0,0.0,0.4451990127563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964035034179688,1.1964163780212402,-1.2950278687640092e-05,0.0,0.0004518203786574,0.0,0.0,202.6539001464844,0.0,0.0,0.0,0.6668558120727539,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189724579453468,-2634.466064453125,304.14862060546875,0.6347434520721436,0.1816851943731308,0.1680420190095901,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380147509276,-242.6057281494141,295.0422668457031,0.3783702552318573,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793551325798034,-5143.31884765625,304.1585388183594,0.8607403635978699,0.464671790599823,0.3278209865093231,293.2342834472656,297.1499938964844,293.1499938964844,0.4846233129501343,-8434.1474609375,304.16180419921875,0.919913113117218,0.5643332600593567,0.5374345779418945,293.17633056640625,297.1499938964844,293.1499938964844,0.0159930232912302,-3886.034423828125,304.0961608886719,0.3783702552318573,0.050000000745058,0.248927429318428,291.1732482910156,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.1739807128906,1.0,0.4029040336608886,0.6795635223388672,0.6795635223388672,1.0,1.0,-1.6019153594970703,0.668018639087677,0.933896780014038,0.2958125174045563,0.0,0.0,0.8658965826034546,145.1788330078125,153.0,14.389856338500977,-19366.03125,629.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,309.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.564453125,18000.0,0.0,0.0,0.4451990127563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964035034179688,1.1964163780212402,-1.2950278687640092e-05,0.0,0.0004518203786574,0.0,0.0,202.6539001464844,0.0,0.0,0.0,0.6668558120727539,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190514862537384,-2635.783203125,304.1487121582031,0.6337096691131592,0.1817726790904998,0.168183147907257,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237570706754,-233.51788330078125,294.89971923828125,0.3772951364517212,0.050000000745058,0.0525380298495292,293.2066650390625,297.1499938964844,293.1499938964844,0.3784645497798919,-5133.77099609375,304.1585998535156,0.8586079478263855,0.4638847112655639,0.3273245394229889,293.2339782714844,297.1499938964844,293.1499938964844,0.4833919107913971,-8417.3125,304.1618957519531,0.9171972274780272,0.563319981098175,0.5365445017814636,293.1777038574219,297.1499938964844,293.1499938964844,0.0159928277134895,-3886.717041015625,304.0879821777344,0.3772951364517212,0.050000000745058,0.2492177933454513,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.178466796875,1.0,0.4040692746639251,0.6810959577560425,0.6810959577560425,1.0,1.0,-1.6008423566818235,0.6680826544761658,0.9327596426010132,0.2960926294326782,0.0,0.0,0.8635793328285217,146.70751953125,153.0,13.399118423461914,-19356.919921875,632.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.740234375,18000.0,0.0,0.0,0.4452272653579712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1930943727493286,1.1931073665618896,-1.290405634790659e-05,0.0,0.0004518490750342,0.0,0.0,201.2508087158203,0.0,0.0,0.0,0.6652920842170715,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191275939345359,-2637.057861328125,304.1488037109375,0.6326842904090881,0.1818509399890899,0.1683156192302703,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088800609111,-224.3673553466797,294.7558898925781,0.3762361407279968,0.050000000745058,0.0525992102921009,293.20709228515625,297.1499938964844,293.1499938964844,0.3775787353515625,-5124.279296875,304.1586608886719,0.8565037846565247,0.4630853831768036,0.3268198072910309,293.23370361328125,297.1499938964844,293.1499938964844,0.4821838140487671,-8400.822265625,304.16192626953125,0.914541721343994,0.5623112320899963,0.5356583595275879,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923993051052,-3887.444091796875,304.0794982910156,0.3762361407279968,0.050000000745058,0.2495080083608627,291.181884765625,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312866210937,291.1824645996094,1.0,0.4052278995513916,0.6826801300048828,0.6826801300048828,1.0,1.0,-1.5997533798217771,0.6681502461433411,0.931603193283081,0.2963798344135284,0.0,0.0,0.8610348701477051,148.2350616455078,156.0,12.234171867370604,-19346.650390625,635.9933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18083.869140625,18000.0,0.0,0.0,0.4451881647109985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1892951726913452,1.1893080472946167,-1.2850509847339708e-05,0.0,0.0004518093774095,0.0,0.0,199.64163208007807,0.0,0.0,0.0,0.6634976863861084,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192747876048088,-2639.547607421875,304.1489562988281,0.6306581497192383,0.1819823235273361,0.1685574203729629,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769246276468,-205.8631286621093,294.46435546875,0.3741648197174072,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758232295513153,-5105.48291015625,304.15869140625,0.852374792098999,0.4614469707012176,0.325783759355545,293.2331237792969,297.1499938964844,293.1499938964844,0.4798452854156494,-8368.96484375,304.1618347167969,0.90943443775177,0.5603075623512268,0.5338988304138184,293.181884765625,297.1499938964844,293.1499938964844,0.0159912966191768,-3889.089599609375,304.06170654296875,0.3741648197174072,0.050000000745058,0.250088095664978,291.1885070800781,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.407526433467865,0.6859982013702393,0.6859982013702393,1.0,1.0,-1.597530722618103,0.6682922840118408,0.9292384386062622,0.2969714999198913,0.0,0.0,0.8554378747940063,151.28765869140625,159.0,9.535155296325684,-19322.69921875,642.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,309.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18102.630859375,18000.0,0.0,0.0,0.4449143409729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804760694503784,1.1804888248443604,-1.2725304259220138e-05,0.0,0.0004515314940363,0.0,0.0,195.92518615722656,0.0,0.0,0.0,0.6593360304832458,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192747876048088,-2639.547607421875,304.1489562988281,0.6306581497192383,0.1819823235273361,0.1685574203729629,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769246276468,-205.8631286621093,294.46435546875,0.3741648197174072,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758232295513153,-5105.48291015625,304.15869140625,0.852374792098999,0.4614469707012176,0.325783759355545,293.2331237792969,297.1499938964844,293.1499938964844,0.4798452854156494,-8368.96484375,304.1618347167969,0.90943443775177,0.5603075623512268,0.5338988304138184,293.181884765625,297.1499938964844,293.1499938964844,0.0159912966191768,-3889.089599609375,304.06170654296875,0.3741648197174072,0.050000000745058,0.250088095664978,291.1885070800781,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.407526433467865,0.6859982013702393,0.6859982013702393,1.0,1.0,-1.597530722618103,0.6682922840118408,0.9292384386062622,0.2969714999198913,0.0,0.0,0.8554378747940063,151.28765869140625,159.0,9.535155296325684,-19322.69921875,642.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,309.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18102.630859375,18000.0,0.0,0.0,0.4449143409729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804760694503784,1.1804888248443604,-1.2725304259220138e-05,0.0,0.0004515314940363,0.0,0.0,195.92518615722656,0.0,0.0,0.0,0.6593360304832458,4.0,0.0,1.0
