time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194185391068458,-2642.016845703125,304.1490783691406,0.6286610960960388,0.1820818930864334,0.168769896030426,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415472824126,-187.066162109375,294.1675109863281,0.372153490781784,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740876913070678,-5086.91455078125,304.15869140625,0.848341703414917,0.4597479999065399,0.3247070014476776,293.2325439453125,297.1499938964844,293.1499938964844,0.4776206016540527,-8338.73046875,304.1615905761719,0.9046392440795898,0.5583229064941406,0.5321568846702576,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902535378932,-3891.048583984375,304.0428466796875,0.372153490781784,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098004996776581,0.689515233039856,0.689515233039856,1.0,1.0,-1.5952446460723877,0.6684374213218689,0.926807165145874,0.2975808382034302,0.0,0.0,0.8493927717208862,154.33738708496094,147.0,6.557287693023682,-19294.23828125,649.4601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,309.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.115234375,18000.0,0.0,0.0,0.4443809986114502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170360088348389,1.170372724533081,-1.2581055671034846e-05,0.0,0.0004509902209974,0.0,0.0,191.7048492431641,0.0,0.0,0.0,0.6545687317848206,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194185391068458,-2642.016845703125,304.1490783691406,0.6286610960960388,0.1820818930864334,0.168769896030426,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415472824126,-187.066162109375,294.1675109863281,0.372153490781784,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740876913070678,-5086.91455078125,304.15869140625,0.848341703414917,0.4597479999065399,0.3247070014476776,293.2325439453125,297.1499938964844,293.1499938964844,0.4776206016540527,-8338.73046875,304.1615905761719,0.9046392440795898,0.5583229064941406,0.5321568846702576,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902535378932,-3891.048583984375,304.0428466796875,0.372153490781784,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098004996776581,0.689515233039856,0.689515233039856,1.0,1.0,-1.5952446460723877,0.6684374213218689,0.926807165145874,0.2975808382034302,0.0,0.0,0.8493927717208862,154.33738708496094,147.0,6.557287693023682,-19294.23828125,649.4601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,309.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.115234375,18000.0,0.0,0.0,0.4443809986114502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170360088348389,1.170372724533081,-1.2581055671034846e-05,0.0,0.0004509902209974,0.0,0.0,191.7048492431641,0.0,0.0,0.0,0.6545687317848206,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193923503160476,-2641.420654296875,304.1494140625,0.6302416324615479,0.1822028756141662,0.1687849313020706,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941372495144,-167.28836059570312,293.8672180175781,0.3735532462596893,0.050000000745058,0.0527583509683609,293.2102966308594,297.1499938964844,293.1499938964844,0.372111439704895,-5065.603515625,304.1590881347656,0.8494471907615662,0.4580198228359222,0.3234471976757049,293.23175048828125,297.1499938964844,293.1499938964844,0.4752301275730133,-8305.9716796875,304.1617431640625,0.9060311913490297,0.5563898682594299,0.5302426815032959,293.1873474121094,297.1499938964844,293.1499938964844,0.0158729385584592,-3877.662353515625,304.0237731933594,0.3735532462596893,0.050000000745058,0.2502628862857818,291.1972961425781,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071100354194641,0.6933495998382568,0.6933495998382568,1.0,1.0,-1.590864896774292,0.6676867604255676,0.9231781959533693,0.297749251127243,0.0,0.0,0.842829704284668,152.08975219726562,135.0,6.926435947418213,-19246.96484375,640.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22857666015625,309.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.466796875,18000.0,0.0,0.0,0.4435848891735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592413187026978,1.159253716468811,-1.242341113538714e-05,0.0,0.0004501822695601,0.0,0.0,187.13624572753903,0.0,0.0,0.0,0.6493285894393921,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193923503160476,-2641.420654296875,304.1494140625,0.6302416324615479,0.1822028756141662,0.1687849313020706,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941372495144,-167.28836059570312,293.8672180175781,0.3735532462596893,0.050000000745058,0.0527583509683609,293.2102966308594,297.1499938964844,293.1499938964844,0.372111439704895,-5065.603515625,304.1590881347656,0.8494471907615662,0.4580198228359222,0.3234471976757049,293.23175048828125,297.1499938964844,293.1499938964844,0.4752301275730133,-8305.9716796875,304.1617431640625,0.9060311913490297,0.5563898682594299,0.5302426815032959,293.1873474121094,297.1499938964844,293.1499938964844,0.0158729385584592,-3877.662353515625,304.0237731933594,0.3735532462596893,0.050000000745058,0.2502628862857818,291.1972961425781,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071100354194641,0.6933495998382568,0.6933495998382568,1.0,1.0,-1.590864896774292,0.6676867604255676,0.9231781959533693,0.297749251127243,0.0,0.0,0.842829704284668,152.08975219726562,135.0,6.926435947418213,-19246.96484375,640.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22857666015625,309.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.466796875,18000.0,0.0,0.0,0.4435848891735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592413187026978,1.159253716468811,-1.242341113538714e-05,0.0,0.0004501822695601,0.0,0.0,187.13624572753903,0.0,0.0,0.0,0.6493285894393921,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192842051386833,-2639.341552734375,304.1498107910156,0.6344922780990601,0.1823981404304504,0.1687280833721161,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402909627184,-146.9810791015625,293.5651550292969,0.3774184286594391,0.050000000745058,0.0525311157107353,293.2113037109375,297.1499938964844,293.1499938964844,0.3699337542057037,-5042.03271484375,304.1596984863281,0.854279637336731,0.4562908411026001,0.3220814168453216,293.2305603027344,297.1499938964844,293.1499938964844,0.47271528840065,-8271.37890625,304.1620178222656,0.9120455384254456,0.5545603632926941,0.5282756090164185,293.1895751953125,297.1499938964844,293.1499938964844,0.0156772248446941,-3853.48388671875,304.0050964355469,0.3774184286594391,0.050000000745058,0.2491850107908249,291.2034912109375,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.69464111328125,291.2039489746094,1.0,0.4015376269817352,0.6974718570709229,0.6974718570709229,1.0,1.0,-1.5852290391921997,0.6664113402366638,0.918817698955536,0.2976425886154175,0.0,0.0,0.8352843523025513,146.2252960205078,123.0,8.165728569030762,-19185.42578125,620.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,309.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.6484375,18000.0,0.0,0.0,0.4424794912338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463775634765625,1.1463898420333862,-1.2244270692463031e-05,0.0,0.0004490604333113,0.0,0.0,181.9629669189453,0.0,0.0,0.0,0.6432824730873108,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192842051386833,-2639.341552734375,304.1498107910156,0.6344922780990601,0.1823981404304504,0.1687280833721161,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402909627184,-146.9810791015625,293.5651550292969,0.3774184286594391,0.050000000745058,0.0525311157107353,293.2113037109375,297.1499938964844,293.1499938964844,0.3699337542057037,-5042.03271484375,304.1596984863281,0.854279637336731,0.4562908411026001,0.3220814168453216,293.2305603027344,297.1499938964844,293.1499938964844,0.47271528840065,-8271.37890625,304.1620178222656,0.9120455384254456,0.5545603632926941,0.5282756090164185,293.1895751953125,297.1499938964844,293.1499938964844,0.0156772248446941,-3853.48388671875,304.0050964355469,0.3774184286594391,0.050000000745058,0.2491850107908249,291.2034912109375,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.69464111328125,291.2039489746094,1.0,0.4015376269817352,0.6974718570709229,0.6974718570709229,1.0,1.0,-1.5852290391921997,0.6664113402366638,0.918817698955536,0.2976425886154175,0.0,0.0,0.8352843523025513,146.2252960205078,123.0,8.165728569030762,-19185.42578125,620.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,309.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.6484375,18000.0,0.0,0.0,0.4424794912338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463775634765625,1.1463898420333862,-1.2244270692463031e-05,0.0,0.0004490604333113,0.0,0.0,181.9629669189453,0.0,0.0,0.0,0.6432824730873108,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192214712500572,-2638.15478515625,304.1499328613281,0.6373973488807678,0.1825190037488937,0.1686896532773971,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120601842179,-136.7249298095703,293.4129638671875,0.3800466656684875,0.050000000745058,0.052383329719305,293.2117614746094,297.1499938964844,293.1499938964844,0.3688078820705414,-5029.84521484375,304.15997314453125,0.8577670454978943,0.4554210007190704,0.3213708102703094,293.2298278808594,297.1499938964844,293.1499938964844,0.471461147069931,-8254.1376953125,304.162109375,0.9164872169494628,0.5536808371543884,0.5272935032844543,293.19049072265625,297.1499938964844,293.1499938964844,0.0155625259503722,-3838.986572265625,303.99591064453125,0.3800466656684875,0.050000000745058,0.2484839558601379,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.70245361328125,291.2069702148437,1.0,0.3979817032814026,0.6996248364448547,0.6996248364448547,1.0,1.0,-1.5821316242218018,0.6656554341316223,0.9164762496948242,0.2975285053253174,0.0,0.0,0.8312073349952698,142.42245483398438,123.0,8.203377723693848,-19150.318359375,608.2820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,309.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18159.09765625,18000.0,0.0,0.0,0.4418041706085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139224648475647,1.1392368078231812,-1.2145371329097545e-05,0.0,0.0004483750672079,0.0,0.0,179.12973022460938,0.0,0.0,0.0,0.6399285197257996,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191584393382072,-2636.970947265625,304.15008544921875,0.6407665014266968,0.1826520264148712,0.1686480790376663,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834441874176,-126.44110107421876,293.25982666015625,0.3830670416355133,0.050000000745058,0.0522197149693965,293.2122497558594,297.1499938964844,293.1499938964844,0.3676686286926269,-5017.51806640625,304.1602478027344,0.8618761301040649,0.4545446932315826,0.3206447064876556,293.22906494140625,297.1499938964844,293.1499938964844,0.4702208042144775,-8237.099609375,304.16217041015625,0.9217739105224608,0.5528197884559631,0.5263143181800842,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410442337393,-3823.466064453125,303.98681640625,0.3830670416355133,0.050000000745058,0.2477078437805175,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100524902344,291.2096862792969,1.0,0.3940454423427582,0.7018314599990845,0.7018314599990845,1.0,1.0,-1.5789064168930054,0.6648437976837158,0.9140626192092896,0.2973850667476654,0.0,0.0,0.8269742131233215,138.2165069580078,111.0,7.817195892333984,-19112.724609375,594.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,309.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.939453125,18000.0,0.0,0.0,0.4410468935966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131630778312683,1.1316428184509275,-1.2040783985867163e-05,0.0,0.0004476065514609,0.0,0.0,176.15390014648438,0.0,0.0,0.0,0.6363731026649475,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190409064292907,-2634.788330078125,304.1502380371094,0.6488916277885437,0.1829467862844467,0.168560579419136,293.981201171875,297.1499938964844,293.1499938964844,0.0013256554957479,-105.83989715576172,292.95025634765625,0.3901693224906921,0.050000000745058,0.0518577620387077,293.2132568359375,297.1499938964844,293.1499938964844,0.3653708100318908,-4992.67626953125,304.16064453125,0.8718783855438232,0.4527641236782074,0.3191496431827545,293.2274475097656,297.1499938964844,293.1499938964844,0.4678068459033966,-8203.9990234375,304.1621398925781,0.9346052408218384,0.5511462092399597,0.5243693590164185,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856699958443,-3790.410400390625,303.96893310546875,0.3901693224906921,0.050000000745058,0.24599090218544,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.724609375,291.2137756347656,1.0,0.3852611482143402,0.7063916325569153,0.7063916325569153,1.0,1.0,-1.5721757411956787,0.6630934476852417,0.909082293510437,0.2970291376113891,0.0,0.0,0.8181940913200378,128.9204559326172,99.0,5.958110809326172,-19030.99609375,565.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44061279296875,309.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.134765625,18000.0,0.0,0.0,0.4392850697040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153136491775513,1.1153254508972168,-1.1817354788945522e-05,0.0,0.0004458184994291,0.0,0.0,169.86959838867188,0.0,0.0,0.0,0.6287508606910706,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190409064292907,-2634.788330078125,304.1502380371094,0.6488916277885437,0.1829467862844467,0.168560579419136,293.981201171875,297.1499938964844,293.1499938964844,0.0013256554957479,-105.83989715576172,292.95025634765625,0.3901693224906921,0.050000000745058,0.0518577620387077,293.2132568359375,297.1499938964844,293.1499938964844,0.3653708100318908,-4992.67626953125,304.16064453125,0.8718783855438232,0.4527641236782074,0.3191496431827545,293.2274475097656,297.1499938964844,293.1499938964844,0.4678068459033966,-8203.9990234375,304.1621398925781,0.9346052408218384,0.5511462092399597,0.5243693590164185,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856699958443,-3790.410400390625,303.96893310546875,0.3901693224906921,0.050000000745058,0.24599090218544,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.724609375,291.2137756347656,1.0,0.3852611482143402,0.7063916325569153,0.7063916325569153,1.0,1.0,-1.5721757411956787,0.6630934476852417,0.909082293510437,0.2970291376113891,0.0,0.0,0.8181940913200378,128.9204559326172,99.0,5.958110809326172,-19030.99609375,565.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44061279296875,309.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.134765625,18000.0,0.0,0.0,0.4392850697040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153136491775513,1.1153254508972168,-1.1817354788945522e-05,0.0,0.0004458184994291,0.0,0.0,169.86959838867188,0.0,0.0,0.0,0.6287508606910706,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189436763525009,-2633.0146484375,304.1503295898437,0.6589474678039551,0.1832687854766845,0.1684717983007431,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684502776712,-85.29844665527344,292.6358642578125,0.3977725505828857,0.050000000745058,0.0514657385647296,293.21435546875,297.1499938964844,293.1499938964844,0.3630673885345459,-4967.80322265625,304.16094970703125,0.8842223286628723,0.4509352743625641,0.3176011145114898,293.22576904296875,297.1499938964844,293.1499938964844,0.4655085802078247,-8172.56396484375,304.1618957519531,0.9498356580734252,0.5495278239250183,0.5224485397338867,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232503026723,-3755.949951171875,303.9512023925781,0.3977725505828857,0.050000000745058,0.2441313117742538,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73828125,291.2156677246094,1.0,0.3755446374416351,0.7111295461654663,0.7111295461654663,1.0,1.0,-1.565200924873352,0.6612235307693481,0.903977394104004,0.2966043949127197,0.0,0.0,0.8092817664146423,118.85885620117188,87.0,3.1761627197265625,-18942.205078125,534.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166931152344,309.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.875,18000.0,0.0,0.0,0.4372066855430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097969889640808,1.0979814529418943,-1.1581792932702228e-05,0.0,0.0004437091993167,0.0,0.0,163.3524627685547,0.0,0.0,0.0,0.6206737160682678,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189436763525009,-2633.0146484375,304.1503295898437,0.6589474678039551,0.1832687854766845,0.1684717983007431,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684502776712,-85.29844665527344,292.6358642578125,0.3977725505828857,0.050000000745058,0.0514657385647296,293.21435546875,297.1499938964844,293.1499938964844,0.3630673885345459,-4967.80322265625,304.16094970703125,0.8842223286628723,0.4509352743625641,0.3176011145114898,293.22576904296875,297.1499938964844,293.1499938964844,0.4655085802078247,-8172.56396484375,304.1618957519531,0.9498356580734252,0.5495278239250183,0.5224485397338867,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232503026723,-3755.949951171875,303.9512023925781,0.3977725505828857,0.050000000745058,0.2441313117742538,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73828125,291.2156677246094,1.0,0.3755446374416351,0.7111295461654663,0.7111295461654663,1.0,1.0,-1.565200924873352,0.6612235307693481,0.903977394104004,0.2966043949127197,0.0,0.0,0.8092817664146423,118.85885620117188,87.0,3.1761627197265625,-18942.205078125,534.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166931152344,309.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.875,18000.0,0.0,0.0,0.4372066855430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097969889640808,1.0979814529418943,-1.1581792932702228e-05,0.0,0.0004437091993167,0.0,0.0,163.3524627685547,0.0,0.0,0.0,0.6206737160682678,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700199127197,-2631.70556640625,304.1503295898437,0.6711474061012268,0.183608204126358,0.1683840006589889,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123225998133,-64.85150146484375,292.3163757324219,0.4058604836463928,0.050000000745058,0.0510562099516391,293.21563720703125,297.1499938964844,293.1499938964844,0.3607650399208069,-4942.9599609375,304.1611328125,0.8990132212638855,0.4490484297275543,0.3160009682178497,293.2240295410156,297.1499938964844,293.1499938964844,0.4633366465568542,-8142.9228515625,304.1615600585937,0.9666342735290528,0.5479564666748047,0.5205559134483337,293.19482421875,297.1499938964844,293.1499938964844,0.0146603221073746,-3720.975341796875,303.9335632324219,0.4058604836463928,0.050000000745058,0.2421886771917343,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651116788387298,0.7160326838493347,0.7160326838493347,1.0,1.0,-1.558078408241272,0.6592705845832825,0.8988078832626343,0.2961278557777405,0.0,0.0,0.8005530834197998,108.35196685791016,75.0,0.1289947032928466,-18848.24609375,501.9857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5913391113281,309.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18197.3671875,18000.0,0.0,0.0,0.434840977191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802454948425293,1.0802568197250366,-1.134322246798547e-05,0.0,0.0004413083079271,0.0,0.0,156.8643341064453,0.0,0.0,0.0,0.6124449372291565,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700199127197,-2631.70556640625,304.1503295898437,0.6711474061012268,0.183608204126358,0.1683840006589889,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123225998133,-64.85150146484375,292.3163757324219,0.4058604836463928,0.050000000745058,0.0510562099516391,293.21563720703125,297.1499938964844,293.1499938964844,0.3607650399208069,-4942.9599609375,304.1611328125,0.8990132212638855,0.4490484297275543,0.3160009682178497,293.2240295410156,297.1499938964844,293.1499938964844,0.4633366465568542,-8142.9228515625,304.1615600585937,0.9666342735290528,0.5479564666748047,0.5205559134483337,293.19482421875,297.1499938964844,293.1499938964844,0.0146603221073746,-3720.975341796875,303.9335632324219,0.4058604836463928,0.050000000745058,0.2421886771917343,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651116788387298,0.7160326838493347,0.7160326838493347,1.0,1.0,-1.558078408241272,0.6592705845832825,0.8988078832626343,0.2961278557777405,0.0,0.0,0.8005530834197998,108.35196685791016,75.0,0.1289947032928466,-18848.24609375,501.9857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5913391113281,309.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18197.3671875,18000.0,0.0,0.0,0.434840977191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802454948425293,1.0802568197250366,-1.134322246798547e-05,0.0,0.0004413083079271,0.0,0.0,156.8643341064453,0.0,0.0,0.0,0.6124449372291565,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181117177009,-2630.821044921875,304.1502990722656,0.6857805252075195,0.1839585155248642,0.1682978123426437,294.0126342773437,297.1499938964844,293.1499938964844,0.0005584511673077,-44.58437347412109,291.9918518066406,0.4154243171215057,0.050000000745058,0.050636664032936,293.217041015625,297.1499938964844,293.1499938964844,0.3584568500518799,-4918.05419921875,304.1612548828125,0.9174845218658448,0.447096973657608,0.314349502325058,293.22235107421875,297.1499938964844,293.1499938964844,0.4612846970558166,-8114.958984375,304.1611328125,0.9840947985649108,0.5464265942573547,0.5186933875083923,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000491127371,-3685.91259765625,303.91583251953125,0.4154243171215057,0.050000000745058,0.2401985377073288,291.21319580078125,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.2129211425781,1.0,0.3540804088115692,0.7210966348648071,0.7210966348648071,1.0,1.0,-1.5508633852005005,0.6572553515434265,0.893608033657074,0.2956090569496155,0.0,0.0,0.792262613773346,97.59039306640624,63.0,-2.6646203994750977,-18750.80859375,469.2761840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66168212890625,309.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.025390625,18000.0,0.0,0.0,0.4322274029254913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627663135528564,1.062777400016785,-1.111022720579058e-05,0.0,0.0004386558721307,0.0,0.0,150.63540649414062,0.0,0.0,0.0,0.6043550372123718,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181117177009,-2630.821044921875,304.1502990722656,0.6857805252075195,0.1839585155248642,0.1682978123426437,294.0126342773437,297.1499938964844,293.1499938964844,0.0005584511673077,-44.58437347412109,291.9918518066406,0.4154243171215057,0.050000000745058,0.050636664032936,293.217041015625,297.1499938964844,293.1499938964844,0.3584568500518799,-4918.05419921875,304.1612548828125,0.9174845218658448,0.447096973657608,0.314349502325058,293.22235107421875,297.1499938964844,293.1499938964844,0.4612846970558166,-8114.958984375,304.1611328125,0.9840947985649108,0.5464265942573547,0.5186933875083923,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000491127371,-3685.91259765625,303.91583251953125,0.4154243171215057,0.050000000745058,0.2401985377073288,291.21319580078125,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.2129211425781,1.0,0.3540804088115692,0.7210966348648071,0.7210966348648071,1.0,1.0,-1.5508633852005005,0.6572553515434265,0.893608033657074,0.2956090569496155,0.0,0.0,0.792262613773346,97.59039306640624,63.0,-2.6646203994750977,-18750.80859375,469.2761840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66168212890625,309.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.025390625,18000.0,0.0,0.0,0.4322274029254913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627663135528564,1.062777400016785,-1.111022720579058e-05,0.0,0.0004386558721307,0.0,0.0,150.63540649414062,0.0,0.0,0.0,0.6043550372123718,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187990233302116,-2630.511962890625,304.1502990722656,0.6941134929656982,0.184136301279068,0.1682552546262741,294.0177307128906,297.1499938964844,293.1499938964844,0.0004885429516434,-34.59968948364258,291.82763671875,0.4211876690387726,0.050000000745058,0.0504245460033416,293.21783447265625,297.1499938964844,293.1499938964844,0.3572962582111358,-4905.52587890625,304.16131591796875,0.9287554025650024,0.4460952579975128,0.3135043084621429,293.22149658203125,297.1499938964844,293.1499938964844,0.4602993130683899,-8101.53662109375,304.160888671875,0.9927785396575928,0.5456761121749878,0.5177736878395081,293.1960144042969,297.1499938964844,293.1499938964844,0.0142713245004415,-3668.40185546875,303.90692138671875,0.4211876690387726,0.050000000745058,0.2391923367977142,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694702148437,291.2110900878906,1.0,0.3483588695526123,0.7236894369125366,0.7236894369125366,1.0,1.0,-1.547230839729309,0.6562280058860779,0.8910028338432312,0.2953355014324188,0.0,0.0,0.7883453965187073,92.15009307861328,63.0,-3.857032060623169,-18701.240234375,452.8601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943054199219,309.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18188.6015625,18000.0,0.0,0.0,0.4308416545391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542962551116943,1.054307222366333,-1.099815926863812e-05,0.0,0.0004372495168354,0.0,0.0,147.67709350585938,0.0,0.0,0.0,0.600443959236145,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187887489795684,-2630.361328125,304.1502685546875,0.7027153968811035,0.1843212246894836,0.1682239919900894,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382819752208,-24.393787384033203,291.6626281738281,0.4275158047676086,0.050000000745058,0.0502222515642643,293.2185974121094,297.1499938964844,293.1499938964844,0.3561284244060516,-4892.908203125,304.161376953125,0.9403920769691468,0.4450826346874237,0.3126552700996399,293.2203063964844,297.1499938964844,293.1499938964844,0.4573408663272857,-8058.16162109375,304.16455078125,0.9990000128746032,0.545002281665802,0.5147479176521301,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490576788783,-3651.6533203125,303.8980407714844,0.4275158047676086,0.050000000745058,0.238232746720314,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760314941406,291.20947265625,1.0,0.3424472510814667,0.7265146970748901,0.7265146970748901,1.0,1.0,-1.541197419166565,0.6540930867195129,0.8871042728424072,0.2946026921272278,0.0,0.0,0.784557580947876,86.91719055175781,51.0,-3.3305554389953613,-18633.2265625,435.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7253112792969,309.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18183.251953125,18000.0,0.0,0.0,0.4294103682041168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460647344589231,1.0460755825042725,-1.088986209651921e-05,0.0,0.0004357969446573,0.0,0.0,144.84019470214844,0.0,0.0,0.0,0.5966475009918213,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183732748031616,-2622.1083984375,304.1509094238281,0.7171959280967712,0.1847608685493469,0.1683045327663421,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139808541163,-4.980414390563965,291.37823486328125,0.4393989741802215,0.050000000745058,0.0499091446399688,293.2202453613281,297.1499938964844,293.1499938964844,0.3523207008838653,-4850.33642578125,304.1640625,0.9592949151992798,0.4430122673511505,0.3110089898109436,293.1923828125,297.1499938964844,293.1499938964844,0.426010251045227,-7597.4501953125,304.2118835449219,0.9990000128746032,0.5487948656082153,0.4853348433971405,293.1962890625,297.1499938964844,293.1499938964844,0.01389024220407,-3611.27685546875,303.8831787109375,0.4393989741802215,0.050000000745058,0.2367475032806396,291.25396728515625,291.1499938964844,259.46844482421875,257.9331359863281,279.2643127441406,293.8277893066406,291.2607116699219,1.0,0.3291292190551758,0.7291016578674316,0.7291016578674316,1.0,1.0,-1.5018150806427002,0.6367175579071045,0.8650975227355957,0.2854319214820862,0.0,0.0,0.7687637209892273,78.25594329833984,54.0,64.86237335205078,-18263.806640625,392.2330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8299865722656,309.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18301.015625,18000.0,0.0,0.0,0.4258817136287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233458280563354,1.0233564376831057,-1.062528826878406e-05,0.0,0.0004322158056311,0.0,0.0,137.49246215820312,0.0,0.0,0.0,0.586062490940094,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183732748031616,-2622.1083984375,304.1509094238281,0.7171959280967712,0.1847608685493469,0.1683045327663421,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139808541163,-4.980414390563965,291.37823486328125,0.4393989741802215,0.050000000745058,0.0499091446399688,293.2202453613281,297.1499938964844,293.1499938964844,0.3523207008838653,-4850.33642578125,304.1640625,0.9592949151992798,0.4430122673511505,0.3110089898109436,293.1923828125,297.1499938964844,293.1499938964844,0.426010251045227,-7597.4501953125,304.2118835449219,0.9990000128746032,0.5487948656082153,0.4853348433971405,293.1962890625,297.1499938964844,293.1499938964844,0.01389024220407,-3611.27685546875,303.8831787109375,0.4393989741802215,0.050000000745058,0.2367475032806396,291.25396728515625,291.1499938964844,259.46844482421875,257.9331359863281,279.2643127441406,293.8277893066406,291.2607116699219,1.0,0.3291292190551758,0.7291016578674316,0.7291016578674316,1.0,1.0,-1.5018150806427002,0.6367175579071045,0.8650975227355957,0.2854319214820862,0.0,0.0,0.7687637209892273,78.25594329833984,54.0,64.86237335205078,-18263.806640625,392.2330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8299865722656,309.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18301.015625,18000.0,0.0,0.0,0.4258817136287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233458280563354,1.0233564376831057,-1.062528826878406e-05,0.0,0.0004322158056311,0.0,0.0,137.49246215820312,0.0,0.0,0.0,0.586062490940094,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.117797203361988,-2610.6259765625,304.1515197753906,0.7273840308189392,0.1851747781038284,0.1684954911470413,294.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.4490796029567718,0.050000000745058,0.0497004874050617,293.22271728515625,297.1499938964844,293.1499938964844,0.3476680219173431,-4798.1865234375,304.1670227050781,0.9717596173286438,0.4407348334789276,0.3093110024929046,293.1401672363281,297.1499938964844,293.1499938964844,0.4014346003532409,-7241.52197265625,304.2313537597656,0.9990000128746032,0.5582924485206604,0.4644881784915924,293.19464111328125,297.1499938964844,293.1499938964844,0.0136660216376185,-3573.108642578125,303.87322998046875,0.4490796029567718,0.050000000745058,0.2357577085494995,291.326904296875,291.1499938964844,259.5086364746094,257.9671936035156,279.3591003417969,293.9183349609375,291.3308410644531,1.0,0.320254921913147,0.7283424735069275,0.7283424735069275,1.0,1.0,-1.4735305309295654,0.6236673593521118,0.8498632311820984,0.2781041860580444,0.0,0.0,0.7398378849029541,72.45478820800781,72.0,80.0408706665039,-17858.462890625,363.2573547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18592.1796875,18000.0,0.0,0.0,0.4208674728870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722014665603638,0.972211480140686,-1.0058975021820515e-05,0.0,0.0004271269717719,0.0,0.0,122.0256576538086,0.0,0.0,0.0,0.5630484819412231,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.117797203361988,-2610.6259765625,304.1515197753906,0.7273840308189392,0.1851747781038284,0.1684954911470413,294.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.4490796029567718,0.050000000745058,0.0497004874050617,293.22271728515625,297.1499938964844,293.1499938964844,0.3476680219173431,-4798.1865234375,304.1670227050781,0.9717596173286438,0.4407348334789276,0.3093110024929046,293.1401672363281,297.1499938964844,293.1499938964844,0.4014346003532409,-7241.52197265625,304.2313537597656,0.9990000128746032,0.5582924485206604,0.4644881784915924,293.19464111328125,297.1499938964844,293.1499938964844,0.0136660216376185,-3573.108642578125,303.87322998046875,0.4490796029567718,0.050000000745058,0.2357577085494995,291.326904296875,291.1499938964844,259.5086364746094,257.9671936035156,279.3591003417969,293.9183349609375,291.3308410644531,1.0,0.320254921913147,0.7283424735069275,0.7283424735069275,1.0,1.0,-1.4735305309295654,0.6236673593521118,0.8498632311820984,0.2781041860580444,0.0,0.0,0.7398378849029541,72.45478820800781,72.0,80.0408706665039,-17858.462890625,363.2573547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18592.1796875,18000.0,0.0,0.0,0.4208674728870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722014665603638,0.972211480140686,-1.0058975021820515e-05,0.0,0.0004271269717719,0.0,0.0,122.0256576538086,0.0,0.0,0.0,0.5630484819412231,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179503351449966,-2613.449951171875,304.1507263183594,0.7280550599098206,0.1853592842817306,0.1687159985303878,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.339599609375,0.4494646787643432,0.050000000745058,0.0496929101645946,293.22564697265625,297.1499938964844,293.1499938964844,0.3451155126094818,-4770.9365234375,304.1654357910156,0.9705939888954164,0.4383022785186767,0.3076430857181549,293.09893798828125,297.1499938964844,293.1499938964844,0.3986841738224029,-7214.58837890625,304.2077941894531,0.9990000128746032,0.5669569373130798,0.4637079834938049,293.1922607421875,297.1499938964844,293.1499938964844,0.0136358644813299,-3569.35009765625,303.86431884765625,0.4494646787643432,0.050000000745058,0.2357217669486999,291.3326110839844,291.1499938964844,259.5481262207031,258.000732421875,279.40826416015625,293.9678649902344,291.32879638671875,1.0,0.3203745782375335,0.7279325127601624,0.7279325127601624,1.0,1.0,-1.4707880020141602,0.6223623752593994,0.8484256267547607,0.2771913409233093,0.0,0.0,0.7139716148376465,72.20868682861328,90.0,2.700379133224488,-17601.560546875,361.2947082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26129150390625,309.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18637.986328125,18000.0,0.0,0.0,0.4145177006721496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098126888275146,0.9098219871520996,-9.342062185169198e-06,0.0,0.0004206827725283,0.0,0.0,104.40177154541016,0.0,0.0,0.0,0.5354814529418945,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179503351449966,-2613.449951171875,304.1507263183594,0.7280550599098206,0.1853592842817306,0.1687159985303878,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.339599609375,0.4494646787643432,0.050000000745058,0.0496929101645946,293.22564697265625,297.1499938964844,293.1499938964844,0.3451155126094818,-4770.9365234375,304.1654357910156,0.9705939888954164,0.4383022785186767,0.3076430857181549,293.09893798828125,297.1499938964844,293.1499938964844,0.3986841738224029,-7214.58837890625,304.2077941894531,0.9990000128746032,0.5669569373130798,0.4637079834938049,293.1922607421875,297.1499938964844,293.1499938964844,0.0136358644813299,-3569.35009765625,303.86431884765625,0.4494646787643432,0.050000000745058,0.2357217669486999,291.3326110839844,291.1499938964844,259.5481262207031,258.000732421875,279.40826416015625,293.9678649902344,291.32879638671875,1.0,0.3203745782375335,0.7279325127601624,0.7279325127601624,1.0,1.0,-1.4707880020141602,0.6223623752593994,0.8484256267547607,0.2771913409233093,0.0,0.0,0.7139716148376465,72.20868682861328,90.0,2.700379133224488,-17601.560546875,361.2947082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26129150390625,309.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18637.986328125,18000.0,0.0,0.0,0.4145177006721496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098126888275146,0.9098219871520996,-9.342062185169198e-06,0.0,0.0004206827725283,0.0,0.0,104.40177154541016,0.0,0.0,0.0,0.5354814529418945,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189121007919311,-2632.07666015625,304.1488647460937,0.7210178375244141,0.1854137629270553,0.1689210385084152,294.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4422096014022827,0.050000000745058,0.049845103174448,293.2286071777344,297.1499938964844,293.1499938964844,0.345041960477829,-4772.55859375,304.160400390625,0.9582566618919371,0.4357805848121643,0.3060193359851837,293.0924072265625,297.1499938964844,293.1499938964844,0.4150257706642151,-7470.50146484375,304.16094970703125,0.9990000128746032,0.5696575045585632,0.4790208041667938,293.1913452148437,297.1499938964844,293.1499938964844,0.0137757677584886,-3598.05615234375,303.8501892089844,0.4422096014022827,0.050000000745058,0.2364437133073806,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.4082946777344,293.9594421386719,291.2490539550781,1.0,0.3271799087524414,0.7275225520133972,0.7275225520133972,1.0,1.0,-1.4885079860687256,0.6303647756576538,0.8581432700157166,0.2814527153968811,0.0,0.0,0.7041619420051575,76.3799057006836,108.0,-86.7385482788086,-17583.8203125,380.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4454345703125,309.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18352.826171875,18000.0,0.0,0.0,0.4078270196914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706096410751343,0.870618462562561,-8.845249794831034e-06,0.0,0.0004138925869483,0.0,0.0,93.7750015258789,0.0,0.0,0.0,0.5181174874305725,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189121007919311,-2632.07666015625,304.1488647460937,0.7210178375244141,0.1854137629270553,0.1689210385084152,294.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4422096014022827,0.050000000745058,0.049845103174448,293.2286071777344,297.1499938964844,293.1499938964844,0.345041960477829,-4772.55859375,304.160400390625,0.9582566618919371,0.4357805848121643,0.3060193359851837,293.0924072265625,297.1499938964844,293.1499938964844,0.4150257706642151,-7470.50146484375,304.16094970703125,0.9990000128746032,0.5696575045585632,0.4790208041667938,293.1913452148437,297.1499938964844,293.1499938964844,0.0137757677584886,-3598.05615234375,303.8501892089844,0.4422096014022827,0.050000000745058,0.2364437133073806,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.4082946777344,293.9594421386719,291.2490539550781,1.0,0.3271799087524414,0.7275225520133972,0.7275225520133972,1.0,1.0,-1.4885079860687256,0.6303647756576538,0.8581432700157166,0.2814527153968811,0.0,0.0,0.7041619420051575,76.3799057006836,108.0,-86.7385482788086,-17583.8203125,380.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4454345703125,309.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18352.826171875,18000.0,0.0,0.0,0.4078270196914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706096410751343,0.870618462562561,-8.845249794831034e-06,0.0,0.0004138925869483,0.0,0.0,93.7750015258789,0.0,0.0,0.0,0.5181174874305725,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195704862475395,-2644.7509765625,304.1478881835937,0.7154462933540344,0.1854469627141952,0.1690667867660522,294.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4368671774864197,0.050000000745058,0.0499700047075748,293.2301330566406,297.1499938964844,293.1499938964844,0.3454436361789703,-4778.2998046875,304.15777587890625,0.9486629962921144,0.4344867765903473,0.3052215278148651,293.1033630371094,297.1499938964844,293.1499938964844,0.4285970330238342,-7675.9248046875,304.13427734375,0.9990000128746032,0.5682432651519775,0.4912323951721191,293.1920471191406,297.1499938964844,293.1499938964844,0.013878796249628,-3618.712158203125,303.8397216796875,0.4368671774864197,0.050000000745058,0.237036183476448,291.2055053710937,291.1499938964844,259.6057434082031,258.0498046875,279.3951721191406,293.9403686523437,291.19677734375,1.0,0.3325574100017547,0.7273175716400146,0.7273175716400146,1.0,1.0,-1.50324285030365,0.6370506286621094,0.8661922216415405,0.2850626409053802,0.0,0.0,0.7056002020835876,79.81109619140625,108.0,-115.66938018798828,-17670.330078125,396.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4859313964844,309.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18166.36328125,18000.0,0.0,0.0,0.4047838151454925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645748496055603,0.8645835518836975,-8.738221367821097e-06,0.0,0.0004108041175641,0.0,0.0,91.95731353759766,0.0,0.0,0.0,0.5152919888496399,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.120288036763668,-2658.49951171875,304.14697265625,0.7086665034294128,0.1854699403047561,0.1692392081022262,294.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4309581220149994,0.050000000745058,0.0501238070428371,293.231689453125,297.1499938964844,293.1499938964844,0.34595987200737,-4785.22900390625,304.1554260253906,0.9372516870498656,0.4331673383712768,0.3044278919696808,293.1233825683594,297.1499938964844,293.1499938964844,0.445087194442749,-7921.60693359375,304.1071472167969,0.9990000128746032,0.5649121403694153,0.5058653354644775,293.1936950683594,297.1499938964844,293.1499938964844,0.0139934225007891,-3641.572021484375,303.8265075683594,0.4309581220149994,0.050000000745058,0.2377657741308212,291.150634765625,291.1499938964844,259.6244506835937,258.0657653808594,279.3758239746094,293.9129943847656,291.14178466796875,1.0,0.339000791311264,0.7268867492675781,0.7268867492675781,1.0,1.0,-1.521121382713318,0.6451326012611389,0.8759887218475342,0.2894201576709747,0.0,0.0,0.7110441327095032,84.03600311279297,111.0,-133.8619842529297,-17812.2890625,417.2937622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4789428710937,309.5727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.658203125,18000.0,0.0,0.0,0.4021810591220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676952719688416,0.8677040338516235,-8.728800821700133e-06,0.0,0.0004081626539118,0.0,0.0,92.38550567626952,0.0,0.0,0.0,0.5164467692375183,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214494258165359,-2680.648193359375,304.1460876464844,0.6976267695426941,0.1854232400655746,0.169476717710495,294.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4224137365818023,0.050000000745058,0.0503830574452877,293.23468017578125,297.1499938964844,293.1499938964844,0.3463833928108215,-4791.51416015625,304.15301513671875,0.9187518358230592,0.4304921627044678,0.3027699291706085,293.17926025390625,297.1499938964844,293.1499938964844,0.4716624915599823,-8305.7158203125,304.0781555175781,0.9990000128746032,0.5542806386947632,0.5278050303459167,293.199462890625,297.1499938964844,293.1499938964844,0.0141561068594455,-3676.51318359375,303.7926940917969,0.4224137365818023,0.050000000745058,0.2389955222606659,291.05816650390625,291.1499938964844,259.6610412597656,258.0971069335937,279.3414611816406,293.8529357910156,291.0529479980469,1.0,0.348671942949295,0.7260252237319946,0.7260252237319946,1.0,1.0,-1.5476415157318115,0.6570305824279785,0.8906108736991882,0.2960259318351745,0.0,0.0,0.730010449886322,91.10575103759766,114.0,-118.12036895751952,-18101.16796875,450.3185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3174133300781,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.74609375,18000.0,0.0,0.0,0.3987430036067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972350358963013,0.8972440361976624,-8.980056009022519e-06,0.0,0.000404673453886,0.0,0.0,99.27346801757812,0.0,0.0,0.0,0.5290331840515137,4.0,0.0,1.0
