time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214494258165359,-2680.648193359375,304.1460876464844,0.6976267695426941,0.1854232400655746,0.169476717710495,294.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4224137365818023,0.050000000745058,0.0503830574452877,293.23468017578125,297.1499938964844,293.1499938964844,0.3463833928108215,-4791.51416015625,304.15301513671875,0.9187518358230592,0.4304921627044678,0.3027699291706085,293.17926025390625,297.1499938964844,293.1499938964844,0.4716624915599823,-8305.7158203125,304.0781555175781,0.9990000128746032,0.5542806386947632,0.5278050303459167,293.199462890625,297.1499938964844,293.1499938964844,0.0141561068594455,-3676.51318359375,303.7926940917969,0.4224137365818023,0.050000000745058,0.2389955222606659,291.05816650390625,291.1499938964844,259.6610412597656,258.0971069335937,279.3414611816406,293.8529357910156,291.0529479980469,1.0,0.348671942949295,0.7260252237319946,0.7260252237319946,1.0,1.0,-1.5476415157318115,0.6570305824279785,0.8906108736991882,0.2960259318351745,0.0,0.0,0.730010449886322,91.10575103759766,114.0,-118.12036895751952,-18101.16796875,450.3185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3174133300781,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.74609375,18000.0,0.0,0.0,0.3987430036067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972350358963013,0.8972440361976624,-8.980056009022519e-06,0.0,0.000404673453886,0.0,0.0,99.27346801757812,0.0,0.0,0.0,0.5290331840515137,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216402724385261,-2683.895751953125,304.1471252441406,0.684596598148346,0.1851839274168014,0.1696302145719528,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.4133699238300323,0.050000000745058,0.0507196635007858,293.2376708984375,297.1499938964844,293.1499938964844,0.3442713022232055,-4767.68212890625,304.1557006835937,0.8991513848304749,0.427742063999176,0.3011348247528076,293.2154541015625,297.1499938964844,293.1499938964844,0.4654054641723633,-8200.375,304.1122741699219,0.980996072292328,0.546125054359436,0.5196585059165955,293.2066345214844,297.1499938964844,293.1499938964844,0.0142247099429368,-3691.001220703125,303.75518798828125,0.4133699238300323,0.050000000745058,0.2405922412872314,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.362060546875,293.8417053222656,291.0539245605469,1.0,0.3556674718856811,0.7251636981964111,0.7251636981964111,1.0,1.0,-1.5383296012878418,0.6525319814682007,0.8857976198196411,0.2935763001441955,0.0,0.0,0.744752824306488,99.45639038085938,117.0,-19.86749649047852,-18109.501953125,466.98345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0476989746094,309.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17637.544921875,18000.0,0.0,0.0,0.3973004221916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348285794258118,0.9348379969596864,-9.401634997630026e-06,0.0,0.0004032094147987,0.0,0.0,109.34429168701172,0.0,0.0,0.0,0.5455219149589539,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216402724385261,-2683.895751953125,304.1471252441406,0.684596598148346,0.1851839274168014,0.1696302145719528,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.4133699238300323,0.050000000745058,0.0507196635007858,293.2376708984375,297.1499938964844,293.1499938964844,0.3442713022232055,-4767.68212890625,304.1557006835937,0.8991513848304749,0.427742063999176,0.3011348247528076,293.2154541015625,297.1499938964844,293.1499938964844,0.4654054641723633,-8200.375,304.1122741699219,0.980996072292328,0.546125054359436,0.5196585059165955,293.2066345214844,297.1499938964844,293.1499938964844,0.0142247099429368,-3691.001220703125,303.75518798828125,0.4133699238300323,0.050000000745058,0.2405922412872314,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.362060546875,293.8417053222656,291.0539245605469,1.0,0.3556674718856811,0.7251636981964111,0.7251636981964111,1.0,1.0,-1.5383296012878418,0.6525319814682007,0.8857976198196411,0.2935763001441955,0.0,0.0,0.744752824306488,99.45639038085938,117.0,-19.86749649047852,-18109.501953125,466.98345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0476989746094,309.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17637.544921875,18000.0,0.0,0.0,0.3973004221916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348285794258118,0.9348379969596864,-9.401634997630026e-06,0.0,0.0004032094147987,0.0,0.0,109.34429168701172,0.0,0.0,0.0,0.5455219149589539,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213855519890785,-2678.842041015625,304.14849853515625,0.6754870414733887,0.184830293059349,0.1695632338523864,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.407571792602539,0.050000000745058,0.0509752072393894,293.2411804199219,297.1499938964844,293.1499938964844,0.3411555886268616,-4732.47802734375,304.158935546875,0.8858610987663269,0.4248104095458984,0.299313336610794,293.2279968261719,297.1499938964844,293.1499938964844,0.4611326158046722,-8130.462890625,304.1316223144531,0.9670034646987916,0.5419009923934937,0.5152942538261414,293.2134094238281,297.1499938964844,293.1499938964844,0.0142170004546642,-3692.443115234375,303.7173156738281,0.407571792602539,0.050000000745058,0.2418044358491897,291.0729675292969,291.1499938964844,259.7303771972656,258.1568603515625,279.39697265625,293.8605651855469,291.0743713378906,1.0,0.3610595464706421,0.724194347858429,0.724194347858429,1.0,1.0,-1.5325833559036257,0.64966881275177,0.8829145431518555,0.2919092774391174,0.0,0.0,0.7535000443458557,105.81878662109376,120.0,13.907465934753418,-18042.93359375,480.2993774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,309.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17752.537109375,18000.0,0.0,0.0,0.3969567418098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584240317344666,0.9584337472915648,-9.7043366622529e-06,0.0,0.0004028606344945,0.0,0.0,116.28932189941406,0.0,0.0,0.0,0.5563076734542847,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213855519890785,-2678.842041015625,304.14849853515625,0.6754870414733887,0.184830293059349,0.1695632338523864,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.407571792602539,0.050000000745058,0.0509752072393894,293.2411804199219,297.1499938964844,293.1499938964844,0.3411555886268616,-4732.47802734375,304.158935546875,0.8858610987663269,0.4248104095458984,0.299313336610794,293.2279968261719,297.1499938964844,293.1499938964844,0.4611326158046722,-8130.462890625,304.1316223144531,0.9670034646987916,0.5419009923934937,0.5152942538261414,293.2134094238281,297.1499938964844,293.1499938964844,0.0142170004546642,-3692.443115234375,303.7173156738281,0.407571792602539,0.050000000745058,0.2418044358491897,291.0729675292969,291.1499938964844,259.7303771972656,258.1568603515625,279.39697265625,293.8605651855469,291.0743713378906,1.0,0.3610595464706421,0.724194347858429,0.724194347858429,1.0,1.0,-1.5325833559036257,0.64966881275177,0.8829145431518555,0.2919092774391174,0.0,0.0,0.7535000443458557,105.81878662109376,120.0,13.907465934753418,-18042.93359375,480.2993774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,309.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17752.537109375,18000.0,0.0,0.0,0.3969567418098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584240317344666,0.9584337472915648,-9.7043366622529e-06,0.0,0.0004028606344945,0.0,0.0,116.28932189941406,0.0,0.0,0.0,0.5563076734542847,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211408078670501,-2674.103271484375,304.1493835449219,0.6686457991600037,0.1845153421163559,0.1694662868976593,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032961428165436,0.050000000745058,0.0511825382709503,293.24462890625,297.1499938964844,293.1499938964844,0.337984174489975,-4696.95068359375,304.1612243652344,0.8754266500473022,0.4218034744262695,0.2973907887935638,293.2323608398437,297.1499938964844,293.1499938964844,0.4582170248031616,-8084.06005859375,304.1424560546875,0.9558236002922058,0.5390312075614929,0.5125807523727417,293.2190856933594,297.1499938964844,293.1499938964844,0.0141929341480135,-3691.706298828125,303.6800231933594,0.4032961428165436,0.050000000745058,0.2427879273891449,291.089599609375,291.1499938964844,259.76287841796875,258.18505859375,279.4342346191406,293.88641357421875,291.0908508300781,1.0,0.3654186129570007,0.7232250571250916,0.7232250571250916,1.0,1.0,-1.5283304452896118,0.6474855542182922,0.8808448910713196,0.2906254827976227,0.0,0.0,0.7604208588600159,110.98918151855467,123.0,20.871898651123047,-17965.13671875,491.2857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.0859375,18000.0,0.0,0.0,0.3973157107830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976259171962738,0.9762691259384156,-9.931753993441816e-06,0.0,0.0004032249562442,0.0,0.0,121.68955993652344,0.0,0.0,0.0,0.5644496083259583,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211408078670501,-2674.103271484375,304.1493835449219,0.6686457991600037,0.1845153421163559,0.1694662868976593,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032961428165436,0.050000000745058,0.0511825382709503,293.24462890625,297.1499938964844,293.1499938964844,0.337984174489975,-4696.95068359375,304.1612243652344,0.8754266500473022,0.4218034744262695,0.2973907887935638,293.2323608398437,297.1499938964844,293.1499938964844,0.4582170248031616,-8084.06005859375,304.1424560546875,0.9558236002922058,0.5390312075614929,0.5125807523727417,293.2190856933594,297.1499938964844,293.1499938964844,0.0141929341480135,-3691.706298828125,303.6800231933594,0.4032961428165436,0.050000000745058,0.2427879273891449,291.089599609375,291.1499938964844,259.76287841796875,258.18505859375,279.4342346191406,293.88641357421875,291.0908508300781,1.0,0.3654186129570007,0.7232250571250916,0.7232250571250916,1.0,1.0,-1.5283304452896118,0.6474855542182922,0.8808448910713196,0.2906254827976227,0.0,0.0,0.7604208588600159,110.98918151855467,123.0,20.871898651123047,-17965.13671875,491.2857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.0859375,18000.0,0.0,0.0,0.3973157107830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976259171962738,0.9762691259384156,-9.931753993441816e-06,0.0,0.0004032249562442,0.0,0.0,121.68955993652344,0.0,0.0,0.0,0.5644496083259583,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210276708006858,-2671.928466796875,304.14971923828125,0.6657804846763611,0.184375986456871,0.1694233268499374,294.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.4014813601970672,0.050000000745058,0.0512743294239044,293.24627685546875,297.1499938964844,293.1499938964844,0.3363740444183349,-4678.98193359375,304.162109375,0.8708970546722412,0.4202801585197449,0.2964059710502624,293.2332763671875,297.1499938964844,293.1499938964844,0.4569283127784729,-8064.1494140625,304.1461486816406,0.9509070515632628,0.5378082394599915,0.5114728808403015,293.2215881347656,297.1499938964844,293.1499938964844,0.0141764506697654,-3690.693359375,303.66162109375,0.4014813601970672,0.050000000745058,0.2432233393192291,291.0972900390625,291.1499938964844,259.77850341796875,258.1986999511719,279.4527587890625,293.8998413085937,291.0984802246094,1.0,0.367324560880661,0.7227403521537781,0.7227403521537781,1.0,1.0,-1.5263994932174685,0.6464827060699463,0.8799167275428772,0.2900341153144836,0.0,0.0,0.763166069984436,113.2775650024414,123.0,21.32293128967285,-17925.53125,496.0986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366760253906,309.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17838.2109375,18000.0,0.0,0.0,0.3976722657680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834275245666504,0.9834375381469728,-1.0024446964962408e-05,0.0,0.0004035868041682,0.0,0.0,123.91123962402344,0.0,0.0,0.0,0.5677279233932495,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209198087453842,-2669.861572265625,304.14996337890625,0.663183331489563,0.1842460036277771,0.1693842411041259,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.3998081088066101,0.050000000745058,0.0513603612780571,293.2478942871094,297.1499938964844,293.1499938964844,0.334749162197113,-4660.87744140625,304.1628723144531,0.8667002320289612,0.4187442362308502,0.2954079806804657,293.2337341308594,297.1499938964844,293.1499938964844,0.4556844234466553,-8045.2724609375,304.14910888671875,0.9463154673576356,0.5366591811180115,0.5104476809501648,293.223876953125,297.1499938964844,293.1499938964844,0.0141577152535319,-3689.349853515625,303.643310546875,0.3998081088066101,0.050000000745058,0.243631437420845,291.1046447753906,291.1499938964844,259.7937316894531,258.2120361328125,279.470458984375,293.91314697265625,291.1058044433594,1.0,0.3690922558307647,0.7223790287971497,0.7223790287971497,1.0,1.0,-1.5245168209075928,0.6455296277999878,0.878987193107605,0.2894833981990814,0.0,0.0,0.7654505372047424,115.42105865478516,126.0,21.08361053466797,-17886.841796875,500.5510559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,309.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.71484375,18000.0,0.0,0.0,0.3981054425239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895327687263488,0.989542841911316,-1.0104370630870108e-05,0.0,0.0004040264175273,0.0,0.0,125.83038330078124,0.0,0.0,0.0,0.570524275302887,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207124441862106,-2665.90234375,304.1502990722656,0.658596396446228,0.1840059161186218,0.169314369559288,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.3967520892620086,0.050000000745058,0.051519401371479,293.2510070800781,297.1499938964844,293.1499938964844,0.3314495086669922,-4624.15966796875,304.1640625,0.8590653538703918,0.4156332015991211,0.2933755815029144,293.23394775390625,297.1499938964844,293.1499938964844,0.4532431364059448,-8009.025390625,304.1534118652344,0.937887728214264,0.5344945788383484,0.5085387825965881,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144432127475,-3685.782958984375,303.6068420410156,0.3967520892620086,0.050000000745058,0.2443858534097671,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.50469970703125,293.9391784667969,291.1201477050781,1.0,0.3723067343235016,0.7216563820838928,0.7216563820838928,1.0,1.0,-1.5207979679107666,0.6436481475830078,0.8771498203277588,0.2883990705013275,0.0,0.0,0.768628716468811,119.37930297851562,129.0,20.61635971069336,-17812.7890625,508.5969543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.548828125,18000.0,0.0,0.0,0.3990967571735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986827969551086,0.9986929893493652,-1.0227191523881627e-05,0.0,0.0004050324787385,0.0,0.0,128.76576232910156,0.0,0.0,0.0,0.5747255086898804,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207124441862106,-2665.90234375,304.1502990722656,0.658596396446228,0.1840059161186218,0.169314369559288,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.3967520892620086,0.050000000745058,0.051519401371479,293.2510070800781,297.1499938964844,293.1499938964844,0.3314495086669922,-4624.15966796875,304.1640625,0.8590653538703918,0.4156332015991211,0.2933755815029144,293.23394775390625,297.1499938964844,293.1499938964844,0.4532431364059448,-8009.025390625,304.1534118652344,0.937887728214264,0.5344945788383484,0.5085387825965881,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144432127475,-3685.782958984375,303.6068420410156,0.3967520892620086,0.050000000745058,0.2443858534097671,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.50469970703125,293.9391784667969,291.1201477050781,1.0,0.3723067343235016,0.7216563820838928,0.7216563820838928,1.0,1.0,-1.5207979679107666,0.6436481475830078,0.8771498203277588,0.2883990705013275,0.0,0.0,0.768628716468811,119.37930297851562,129.0,20.61635971069336,-17812.7890625,508.5969543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.548828125,18000.0,0.0,0.0,0.3990967571735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986827969551086,0.9986929893493652,-1.0227191523881627e-05,0.0,0.0004050324787385,0.0,0.0,128.76576232910156,0.0,0.0,0.0,0.5747255086898804,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205014139413833,-2661.884765625,304.1505432128906,0.6545925736427307,0.1837821453809738,0.1692500561475753,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280617594718933,-4586.46240234375,304.1650085449219,0.8521654009819031,0.4124668538570404,0.2912962734699249,293.2336120605469,297.1499938964844,293.1499938964844,0.450781911611557,-7973.23681640625,304.1563415527344,0.9302310943603516,0.5324351191520691,0.5067338347434998,293.23162841796875,297.1499938964844,293.1499938964844,0.0140638584271073,-3681.0341796875,303.5702819824219,0.3939321637153625,0.050000000745058,0.245082139968872,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.53765869140625,293.9642944335937,291.1351623535156,1.0,0.3752101063728332,0.720933735370636,0.720933735370636,1.0,1.0,-1.517069697380066,0.6417620182037354,0.8753077387809753,0.2873139977455139,0.0,0.0,0.7697834968566895,123.0273666381836,132.0,21.046606063842773,-17742.783203125,515.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.291015625,18000.0,0.0,0.0,0.4000996649265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036191940307615,1.003629446029663,-1.029898430715548e-05,0.0,0.0004060502978973,0.0,0.0,130.41574096679688,0.0,0.0,0.0,0.5770062804222107,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205014139413833,-2661.884765625,304.1505432128906,0.6545925736427307,0.1837821453809738,0.1692500561475753,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280617594718933,-4586.46240234375,304.1650085449219,0.8521654009819031,0.4124668538570404,0.2912962734699249,293.2336120605469,297.1499938964844,293.1499938964844,0.450781911611557,-7973.23681640625,304.1563415527344,0.9302310943603516,0.5324351191520691,0.5067338347434998,293.23162841796875,297.1499938964844,293.1499938964844,0.0140638584271073,-3681.0341796875,303.5702819824219,0.3939321637153625,0.050000000745058,0.245082139968872,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.53765869140625,293.9642944335937,291.1351623535156,1.0,0.3752101063728332,0.720933735370636,0.720933735370636,1.0,1.0,-1.517069697380066,0.6417620182037354,0.8753077387809753,0.2873139977455139,0.0,0.0,0.7697834968566895,123.0273666381836,132.0,21.046606063842773,-17742.783203125,515.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.291015625,18000.0,0.0,0.0,0.4000996649265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036191940307615,1.003629446029663,-1.029898430715548e-05,0.0,0.0004060502978973,0.0,0.0,130.41574096679688,0.0,0.0,0.0,0.5770062804222107,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189889013767242,-2634.2548828125,304.1529235839844,0.6487624645233154,0.181597426533699,0.1677715927362442,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3908884823322296,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229691684246063,-4528.9560546875,304.1685485839844,0.8442502617835999,0.407309353351593,0.288096159696579,293.2425537109375,297.1499938964844,293.1499938964844,0.4465231299400329,-7911.23095703125,304.1614074707031,0.921439290046692,0.5284832119941711,0.5035266876220703,293.24688720703125,297.1499938964844,293.1499938964844,0.01390525046736,-3663.11376953125,303.5008239746094,0.3908884823322296,0.050000000745058,0.2458219677209854,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875549316406,294.0126037597656,291.1600341796875,1.0,0.3777345716953277,0.7202118039131165,0.7202118039131165,1.0,1.0,-1.5086807012557983,0.6377421617507935,0.8709384799003601,0.285090684890747,0.0,0.0,0.7674869894981384,126.82257080078124,120.0,34.44142150878906,-17632.37109375,520.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,308.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.390625,18000.0,0.0,0.0,0.4008833467960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003201961517334,1.003212332725525,-1.030919884215109e-05,0.0,0.000406845647376,0.0,0.0,130.4239044189453,0.0,0.0,0.0,0.5768152475357056,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189889013767242,-2634.2548828125,304.1529235839844,0.6487624645233154,0.181597426533699,0.1677715927362442,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3908884823322296,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229691684246063,-4528.9560546875,304.1685485839844,0.8442502617835999,0.407309353351593,0.288096159696579,293.2425537109375,297.1499938964844,293.1499938964844,0.4465231299400329,-7911.23095703125,304.1614074707031,0.921439290046692,0.5284832119941711,0.5035266876220703,293.24688720703125,297.1499938964844,293.1499938964844,0.01390525046736,-3663.11376953125,303.5008239746094,0.3908884823322296,0.050000000745058,0.2458219677209854,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875549316406,294.0126037597656,291.1600341796875,1.0,0.3777345716953277,0.7202118039131165,0.7202118039131165,1.0,1.0,-1.5086807012557983,0.6377421617507935,0.8709384799003601,0.285090684890747,0.0,0.0,0.7674869894981384,126.82257080078124,120.0,34.44142150878906,-17632.37109375,520.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,308.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.390625,18000.0,0.0,0.0,0.4008833467960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003201961517334,1.003212332725525,-1.030919884215109e-05,0.0,0.000406845647376,0.0,0.0,130.4239044189453,0.0,0.0,0.0,0.5768152475357056,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.117669478058815,-2610.079345703125,304.15411376953125,0.6487139463424683,0.1806197762489318,0.1666342169046402,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920194804668426,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178661167621612,-4471.46533203125,304.1708068847656,0.8432134389877319,0.4032658338546753,0.2851023375988006,293.24468994140625,297.1499938964844,293.1499938964844,0.4421490132808685,-7848.36376953125,304.1648254394531,0.921739101409912,0.5256978869438171,0.5006460547447205,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784045025706,-3631.927734375,303.4406433105469,0.3920194804668426,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.64306640625,294.0699462890625,291.1924743652344,1.0,0.3749723136425018,0.7194898724555969,0.7194898724555969,1.0,1.0,-1.4998672008514404,0.6335374712944031,0.8663297891616821,0.2827455103397369,0.0,0.0,0.7599405646324158,125.20755004882812,108.0,41.52465057373047,-17497.873046875,511.0860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,308.8531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.146484375,18000.0,0.0,0.0,0.4011297225952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924384951591492,0.9924486875534058,-1.0201652003161144e-05,0.0,0.0004070956783834,0.0,0.0,127.28265380859376,0.0,0.0,0.0,0.5719810128211975,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.117669478058815,-2610.079345703125,304.15411376953125,0.6487139463424683,0.1806197762489318,0.1666342169046402,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920194804668426,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178661167621612,-4471.46533203125,304.1708068847656,0.8432134389877319,0.4032658338546753,0.2851023375988006,293.24468994140625,297.1499938964844,293.1499938964844,0.4421490132808685,-7848.36376953125,304.1648254394531,0.921739101409912,0.5256978869438171,0.5006460547447205,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784045025706,-3631.927734375,303.4406433105469,0.3920194804668426,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.64306640625,294.0699462890625,291.1924743652344,1.0,0.3749723136425018,0.7194898724555969,0.7194898724555969,1.0,1.0,-1.4998672008514404,0.6335374712944031,0.8663297891616821,0.2827455103397369,0.0,0.0,0.7599405646324158,125.20755004882812,108.0,41.52465057373047,-17497.873046875,511.0860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,308.8531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.146484375,18000.0,0.0,0.0,0.4011297225952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924384951591492,0.9924486875534058,-1.0201652003161144e-05,0.0,0.0004070956783834,0.0,0.0,127.28265380859376,0.0,0.0,0.0,0.5719810128211975,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171786785125732,-2601.0830078125,304.1542663574219,0.6504451036453247,0.1803301572799682,0.1662415266036987,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.393758475780487,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.3155140280723572,-4445.06982421875,304.1712951660156,0.844701886177063,0.4014160633087158,0.2837213277816772,293.2445983886719,297.1499938964844,293.1499938964844,0.4401941001415252,-7820.58935546875,304.1656799316406,0.9245738983154296,0.5245132446289062,0.4993920624256134,293.2608337402344,297.1499938964844,293.1499938964844,0.013549012131989,-3613.44091796875,303.4132385253906,0.393758475780487,0.050000000745058,0.2451256811618805,291.2044677734375,291.1499938964844,259.9171447753906,258.32183837890625,279.6694030761719,294.09625244140625,291.2066650390625,1.0,0.3723463416099548,0.7191288471221924,0.7191288471221924,1.0,1.0,-1.4956161975860596,0.6315072774887085,0.8641089200973511,0.2816129922866821,0.0,0.0,0.7548512816429138,122.86666107177734,108.0,40.2300033569336,-17426.109375,502.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946960449219,308.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18183.427734375,18000.0,0.0,0.0,0.4009891152381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983521580696106,0.983531653881073,-1.0103663043992128e-05,0.0,0.0004069529823027,0.0,0.0,124.63591766357422,0.0,0.0,0.0,0.5679738521575928,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167532503604888,-2593.296630859375,304.1542663574219,0.6530323028564453,0.1801124662160873,0.1659034937620163,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960062861442566,0.050000000745058,0.0515585727989673,293.27447509765625,297.1499938964844,293.1499938964844,0.3132518231868744,-4419.7216796875,304.1715393066406,0.8471733927726746,0.3996186852455139,0.2823695242404938,293.244140625,297.1499938964844,293.1499938964844,0.4383637607097626,-7794.74169921875,304.1661376953125,0.928743064403534,0.5234077572822571,0.4982020854949951,293.2637634277344,297.1499938964844,293.1499938964844,0.0134148355573415,-3593.98876953125,303.3871765136719,0.3960062861442566,0.050000000745058,0.2445716708898544,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.6941833496094,294.1201477050781,291.2189636230469,1.0,0.3690865337848663,0.7188079357147217,0.7188079357147217,1.0,1.0,-1.4913536310195925,0.6294816732406616,0.8618720173835754,0.2804886698722839,0.0,0.0,0.7491044402122498,119.83187866210938,96.0,37.043067932128906,-17351.841796875,492.38275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355895996094,308.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18225.619140625,18000.0,0.0,0.0,0.4006511569023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727030396461488,0.972713053226471,-9.982119081541896e-06,0.0,0.0004066099936608,0.0,0.0,121.44544982910156,0.0,0.0,0.0,0.5631141066551208,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160426884889602,-2580.34228515625,304.1540222167969,0.6604395508766174,0.1798169463872909,0.1653204411268234,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4016627669334411,0.050000000745058,0.0512654706835746,293.2762756347656,297.1499938964844,293.1499938964844,0.3089368045330047,-4371.43798828125,304.1715393066406,0.8546596169471741,0.3961005806922912,0.2796947360038757,293.24249267578125,297.1499938964844,293.1499938964844,0.4350295960903168,-7748.0048828125,304.1662902832031,0.9403893351554872,0.5213534832000732,0.4959363937377929,293.2679443359375,297.1499938964844,293.1499938964844,0.0131403999403119,-3553.587890625,303.3377685546875,0.4016627669334411,0.050000000745058,0.2431813180446624,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.74005126953125,294.1612243652344,291.2376708984375,1.0,0.3610914647579193,0.7181661128997803,0.7181661128997803,1.0,1.0,-1.4827018976211548,0.6253759860992432,0.8573259115219116,0.2782139778137207,0.0,0.0,0.7362083792686462,112.25374603271484,84.0,27.83049774169922,-17196.509765625,468.23577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,308.91015625,278.1499938964844,0.0,18000.0,313.1499938964844,18288.68359375,18000.0,0.0,0.0,0.399341344833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946613073348999,0.9466227889060974,-9.686221346782986e-06,0.0,0.0004052807053085,0.0,0.0,113.92705535888672,0.0,0.0,0.0,0.5514306426048279,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160426884889602,-2580.34228515625,304.1540222167969,0.6604395508766174,0.1798169463872909,0.1653204411268234,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4016627669334411,0.050000000745058,0.0512654706835746,293.2762756347656,297.1499938964844,293.1499938964844,0.3089368045330047,-4371.43798828125,304.1715393066406,0.8546596169471741,0.3961005806922912,0.2796947360038757,293.24249267578125,297.1499938964844,293.1499938964844,0.4350295960903168,-7748.0048828125,304.1662902832031,0.9403893351554872,0.5213534832000732,0.4959363937377929,293.2679443359375,297.1499938964844,293.1499938964844,0.0131403999403119,-3553.587890625,303.3377685546875,0.4016627669334411,0.050000000745058,0.2431813180446624,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.74005126953125,294.1612243652344,291.2376708984375,1.0,0.3610914647579193,0.7181661128997803,0.7181661128997803,1.0,1.0,-1.4827018976211548,0.6253759860992432,0.8573259115219116,0.2782139778137207,0.0,0.0,0.7362083792686462,112.25374603271484,84.0,27.83049774169922,-17196.509765625,468.23577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,308.91015625,278.1499938964844,0.0,18000.0,313.1499938964844,18288.68359375,18000.0,0.0,0.0,0.399341344833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946613073348999,0.9466227889060974,-9.686221346782986e-06,0.0,0.0004052807053085,0.0,0.0,113.92705535888672,0.0,0.0,0.0,0.5514306426048279,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154745817184448,-2570.0625,304.15362548828125,0.6706418395042419,0.1796431988477707,0.1648119539022445,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.4087922275066376,0.050000000745058,0.0509193502366542,293.27764892578125,297.1499938964844,293.1499938964844,0.3048451244831085,-4325.685546875,304.1711730957031,0.8653120994567871,0.392620712518692,0.2770188450813293,293.2403869628906,297.1499938964844,293.1499938964844,0.4320810437202453,-7707.00439453125,304.165771484375,0.9554678201675416,0.5194401144981384,0.493766725063324,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658264875411,-3512.553466796875,303.2905578613281,0.4087922275066376,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.7820129394531,294.19512939453125,291.2487487792969,1.0,0.3516205847263336,0.7175242900848389,0.7175242900848389,1.0,1.0,-1.473887920379639,0.6211995482444763,0.8526883721351624,0.2759044170379638,0.0,0.0,0.7222704887390137,103.33135223388672,72.0,17.617290496826172,-17033.923828125,440.8893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996276855469,308.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18324.740234375,18000.0,0.0,0.0,0.3971562385559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165759086608888,0.9165852665901184,-9.34773197514005e-06,0.0,0.0004030630807392,0.0,0.0,105.63626098632812,0.0,0.0,0.0,0.5380669832229614,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154745817184448,-2570.0625,304.15362548828125,0.6706418395042419,0.1796431988477707,0.1648119539022445,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.4087922275066376,0.050000000745058,0.0509193502366542,293.27764892578125,297.1499938964844,293.1499938964844,0.3048451244831085,-4325.685546875,304.1711730957031,0.8653120994567871,0.392620712518692,0.2770188450813293,293.2403869628906,297.1499938964844,293.1499938964844,0.4320810437202453,-7707.00439453125,304.165771484375,0.9554678201675416,0.5194401144981384,0.493766725063324,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658264875411,-3512.553466796875,303.2905578613281,0.4087922275066376,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.7820129394531,294.19512939453125,291.2487487792969,1.0,0.3516205847263336,0.7175242900848389,0.7175242900848389,1.0,1.0,-1.473887920379639,0.6211995482444763,0.8526883721351624,0.2759044170379638,0.0,0.0,0.7222704887390137,103.33135223388672,72.0,17.617290496826172,-17033.923828125,440.8893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996276855469,308.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18324.740234375,18000.0,0.0,0.0,0.3971562385559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165759086608888,0.9165852665901184,-9.34773197514005e-06,0.0,0.0004030630807392,0.0,0.0,105.63626098632812,0.0,0.0,0.0,0.5380669832229614,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150187849998474,-2561.89697265625,304.1531677246094,0.6837000250816345,0.179549440741539,0.1643525958061218,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417192935943,0.050000000745058,0.0505411960184574,293.2788391113281,297.1499938964844,293.1499938964844,0.3009326457977295,-4281.92431640625,304.1706237792969,0.8792625069618225,0.3891429007053375,0.2743254601955414,293.238037109375,297.1499938964844,293.1499938964844,0.4294719994068146,-7670.94970703125,304.16485595703125,0.9727845191955566,0.5176272392272949,0.4916667640209198,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962197780609,-3471.767822265625,303.244384765625,0.4179417192935943,0.050000000745058,0.2397456765174865,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211975097656,294.2242126464844,291.25311279296875,1.0,0.3410574197769165,0.7169113159179688,0.7169113159179688,1.0,1.0,-1.4649747610092163,0.6169880628585815,0.84798663854599,0.2735827267169952,0.0,0.0,0.7081462740898132,93.59725189208984,60.0,8.138151168823242,-16866.583984375,411.7741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702514648437,309.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.4453125,18000.0,0.0,0.0,0.3941115438938141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848173022270203,0.8848263025283813,-8.996024916996248e-06,0.0,0.0003999731270596,0.0,0.0,97.31629180908205,0.0,0.0,0.0,0.5240560173988342,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150187849998474,-2561.89697265625,304.1531677246094,0.6837000250816345,0.179549440741539,0.1643525958061218,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417192935943,0.050000000745058,0.0505411960184574,293.2788391113281,297.1499938964844,293.1499938964844,0.3009326457977295,-4281.92431640625,304.1706237792969,0.8792625069618225,0.3891429007053375,0.2743254601955414,293.238037109375,297.1499938964844,293.1499938964844,0.4294719994068146,-7670.94970703125,304.16485595703125,0.9727845191955566,0.5176272392272949,0.4916667640209198,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962197780609,-3471.767822265625,303.244384765625,0.4179417192935943,0.050000000745058,0.2397456765174865,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211975097656,294.2242126464844,291.25311279296875,1.0,0.3410574197769165,0.7169113159179688,0.7169113159179688,1.0,1.0,-1.4649747610092163,0.6169880628585815,0.84798663854599,0.2735827267169952,0.0,0.0,0.7081462740898132,93.59725189208984,60.0,8.138151168823242,-16866.583984375,411.7741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702514648437,309.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.4453125,18000.0,0.0,0.0,0.3941115438938141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848173022270203,0.8848263025283813,-8.996024916996248e-06,0.0,0.0003999731270596,0.0,0.0,97.31629180908205,0.0,0.0,0.0,0.5240560173988342,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.114651434123516,-2555.392822265625,304.1527404785156,0.6998451352119446,0.1795123964548111,0.1639306247234344,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4302475452423095,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971543967723846,-4239.611328125,304.1700439453125,0.8969558477401733,0.3856496810913086,0.271609753370285,293.2355651855469,297.1499938964844,293.1499938964844,0.4271476566791534,-7638.9658203125,304.1637878417969,0.9910468459129332,0.5158941745758057,0.4896268248558044,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336110264062,-3431.552978515625,303.1985778808594,0.4302475452423095,0.050000000745058,0.2378620356321334,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.8586120605469,294.2502136230469,291.2521057128906,1.0,0.3296301662921905,0.7162983417510986,0.7162983417510986,1.0,1.0,-1.4560211896896362,0.6127617359161377,0.8432593941688538,0.2712571322917938,0.0,0.0,0.6944863200187683,83.38409423828125,48.0,0.3651491999626159,-16696.9140625,381.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.749267578125,309.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18328.576171875,18000.0,0.0,0.0,0.3902769088745117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853247344493866,0.8532559871673584,-8.65437959873816e-06,0.0,0.0003960814501624,0.0,0.0,89.50090789794922,0.0,0.0,0.0,0.5102605223655701,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.114651434123516,-2555.392822265625,304.1527404785156,0.6998451352119446,0.1795123964548111,0.1639306247234344,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4302475452423095,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971543967723846,-4239.611328125,304.1700439453125,0.8969558477401733,0.3856496810913086,0.271609753370285,293.2355651855469,297.1499938964844,293.1499938964844,0.4271476566791534,-7638.9658203125,304.1637878417969,0.9910468459129332,0.5158941745758057,0.4896268248558044,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336110264062,-3431.552978515625,303.1985778808594,0.4302475452423095,0.050000000745058,0.2378620356321334,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.8586120605469,294.2502136230469,291.2521057128906,1.0,0.3296301662921905,0.7162983417510986,0.7162983417510986,1.0,1.0,-1.4560211896896362,0.6127617359161377,0.8432593941688538,0.2712571322917938,0.0,0.0,0.6944863200187683,83.38409423828125,48.0,0.3651491999626159,-16696.9140625,381.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.749267578125,309.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18328.576171875,18000.0,0.0,0.0,0.3902769088745117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853247344493866,0.8532559871673584,-8.65437959873816e-06,0.0,0.0003960814501624,0.0,0.0,89.50090789794922,0.0,0.0,0.0,0.5102605223655701,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144960820674896,-2552.667236328125,304.15252685546875,0.7089799046516418,0.1795125752687454,0.1637355983257293,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4379050731658935,0.050000000745058,0.0499451383948326,293.280517578125,297.1499938964844,293.1499938964844,0.2953013181686401,-4218.82568359375,304.1697692871094,0.9072924852371216,0.3838961124420166,0.270246148109436,293.23419189453125,297.1499938964844,293.1499938964844,0.4252879619598388,-7612.3037109375,304.16473388671875,0.9990000128746032,0.5150822997093201,0.4878065288066864,293.2743225097656,297.1499938964844,293.1499938964844,0.0122066540643572,-3411.924072265625,303.17578125,0.4379050731658935,0.050000000745058,0.2369182407855987,291.2506103515625,291.1499938964844,260.05535888671875,258.4453125,279.8779602050781,294.2630615234375,291.25030517578125,1.0,0.3236117362976074,0.7159917950630188,0.7159917950630188,1.0,1.0,-1.4505901336669922,0.6102035641670227,0.8403865694999695,0.2699078321456909,0.0,0.0,0.6879561543464661,78.25203704833984,48.0,-2.0809504985809326,-16605.017578125,366.39349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8381652832031,309.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18319.267578125,18000.0,0.0,0.0,0.3880969882011413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379834294319153,0.8379918932914734,-8.492379492963664e-06,0.0,0.0003938690933864,0.0,0.0,85.88341522216797,0.0,0.0,0.0,0.5036410093307495,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142933666706085,-2548.893798828125,304.1524353027344,0.7160847187042236,0.1795493513345718,0.1636114120483398,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.4444852471351623,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932307422161102,-4195.28173828125,304.1699523925781,0.9160221815109252,0.3821583688259125,0.2689255774021148,293.2264099121094,297.1499938964844,293.1499938964844,0.4114678204059601,-7405.8955078125,304.1872863769531,0.9990000128746032,0.5155295729637146,0.4740766286849975,293.2745361328125,297.1499938964844,293.1499938964844,0.0120926136150956,-3393.251708984375,303.1543884277344,0.4444852471351623,0.050000000745058,0.2362095415592193,291.25799560546875,291.1499938964844,260.0690002441406,258.45751953125,279.92095947265625,294.2975158691406,291.2619323730469,1.0,0.3170086145401001,0.7157039046287537,0.7157039046287537,1.0,1.0,-1.4313400983810425,0.6013764142990112,0.8299636840820312,0.2652237117290497,0.0,0.0,0.6801530122756958,74.1363754272461,36.0,23.336639404296875,-16413.44921875,346.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93414306640625,309.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18324.412109375,18000.0,0.0,0.0,0.3856673538684845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225688338279724,0.822577178478241,-8.334998710779473e-06,0.0,0.0003914033295586,0.0,0.0,82.3652572631836,0.0,0.0,0.0,0.4969486594200134,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125304400920867,-2515.939208984375,304.1546936035156,0.7297334671020508,0.1774366050958633,0.1622135639190673,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.4605641365051269,0.050000000745058,0.0494908764958381,293.2821960449219,297.1499938964844,293.1499938964844,0.2880120277404785,-4134.97119140625,304.1719665527344,0.9371687769889832,0.3785918951034546,0.2662445604801178,293.1812744140625,297.1499938964844,293.1499938964844,0.3777730464935303,-6904.37646484375,304.230712890625,0.9990000128746032,0.5226716995239258,0.4425180852413177,293.27325439453125,297.1499938964844,293.1499938964844,0.011833875440061,-3346.12158203125,303.11981201171875,0.4605641365051269,0.050000000745058,0.2347634136676788,291.3171691894531,291.1499938964844,260.09600830078125,258.4815979003906,279.982421875,294.3186340332031,291.3213806152344,1.0,0.302532285451889,0.7151281833648682,0.7151281833648682,1.0,1.0,-1.3864827156066897,0.5809615850448608,0.8055210709571838,0.2541845440864563,0.0,0.0,0.6538344621658325,65.65398406982422,39.0,62.43856048583984,-15919.07421875,306.1507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1869506835937,309.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18525.76953125,18000.0,0.0,0.0,0.3795276582241058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742822170257568,0.774290144443512,-7.90294143371284e-06,0.0,0.0003851723158732,0.0,0.0,72.32901000976562,0.0,0.0,0.0,0.4766623377799988,4.0,0.0,1.0
