time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125304400920867,-2515.939208984375,304.1546936035156,0.7297334671020508,0.1774366050958633,0.1622135639190673,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.4605641365051269,0.050000000745058,0.0494908764958381,293.2821960449219,297.1499938964844,293.1499938964844,0.2880120277404785,-4134.97119140625,304.1719665527344,0.9371687769889832,0.3785918951034546,0.2662445604801178,293.1812744140625,297.1499938964844,293.1499938964844,0.3777730464935303,-6904.37646484375,304.230712890625,0.9990000128746032,0.5226716995239258,0.4425180852413177,293.27325439453125,297.1499938964844,293.1499938964844,0.011833875440061,-3346.12158203125,303.11981201171875,0.4605641365051269,0.050000000745058,0.2347634136676788,291.3171691894531,291.1499938964844,260.09600830078125,258.4815979003906,279.982421875,294.3186340332031,291.3213806152344,1.0,0.302532285451889,0.7151281833648682,0.7151281833648682,1.0,1.0,-1.3864827156066897,0.5809615850448608,0.8055210709571838,0.2541845440864563,0.0,0.0,0.6538344621658325,65.65398406982422,39.0,62.43856048583984,-15919.07421875,306.1507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1869506835937,309.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18525.76953125,18000.0,0.0,0.0,0.3795276582241058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742822170257568,0.774290144443512,-7.90294143371284e-06,0.0,0.0003851723158732,0.0,0.0,72.32901000976562,0.0,0.0,0.0,0.4766623377799988,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092225536704063,-2455.259521484375,304.1585693359375,0.7362402081489563,0.1735604852437973,0.1586017310619354,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.4721875786781311,0.050000000745058,0.0492897555232048,293.2838134765625,297.1499938964844,293.1499938964844,0.2835809886455536,-4084.3134765625,304.1719665527344,0.9517998695373536,0.3749114274978637,0.2635608315467834,293.11865234375,297.1499938964844,293.1499938964844,0.3537189364433288,-6550.900390625,304.2431030273437,0.9990000128746032,0.5345762372016907,0.4203959703445434,293.2704467773437,297.1499938964844,293.1499938964844,0.0116587486118078,-3315.438720703125,303.087646484375,0.4721875786781311,0.050000000745058,0.2338093817234039,291.3470764160156,291.1499938964844,260.1224975585937,258.5052490234375,280.03082275390625,294.3288879394531,291.3472900390625,1.0,0.2924197912216186,0.7145524024963379,0.7145524024963379,1.0,1.0,-1.3509732484817505,0.5648660659790039,0.7861072421073914,0.2454083710908889,0.0,0.0,0.6250025629997253,59.9743537902832,57.0,34.30038070678711,-15414.9599609375,277.79840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5259094238281,309.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18605.25390625,18000.0,0.0,0.0,0.3713327944278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119773030281067,0.7119846343994141,-7.347350219788495e-06,0.0,0.000376855576178,0.0,0.0,60.52812957763672,0.0,0.0,0.0,0.4512958824634552,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092225536704063,-2455.259521484375,304.1585693359375,0.7362402081489563,0.1735604852437973,0.1586017310619354,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.4721875786781311,0.050000000745058,0.0492897555232048,293.2838134765625,297.1499938964844,293.1499938964844,0.2835809886455536,-4084.3134765625,304.1719665527344,0.9517998695373536,0.3749114274978637,0.2635608315467834,293.11865234375,297.1499938964844,293.1499938964844,0.3537189364433288,-6550.900390625,304.2431030273437,0.9990000128746032,0.5345762372016907,0.4203959703445434,293.2704467773437,297.1499938964844,293.1499938964844,0.0116587486118078,-3315.438720703125,303.087646484375,0.4721875786781311,0.050000000745058,0.2338093817234039,291.3470764160156,291.1499938964844,260.1224975585937,258.5052490234375,280.03082275390625,294.3288879394531,291.3472900390625,1.0,0.2924197912216186,0.7145524024963379,0.7145524024963379,1.0,1.0,-1.3509732484817505,0.5648660659790039,0.7861072421073914,0.2454083710908889,0.0,0.0,0.6250025629997253,59.9743537902832,57.0,34.30038070678711,-15414.9599609375,277.79840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5259094238281,309.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18605.25390625,18000.0,0.0,0.0,0.3713327944278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119773030281067,0.7119846343994141,-7.347350219788495e-06,0.0,0.000376855576178,0.0,0.0,60.52812957763672,0.0,0.0,0.0,0.4512958824634552,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073141545057296,-2421.14111328125,304.1587829589844,0.7335658073425293,0.1711349040269851,0.156011089682579,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.4731214344501495,0.050000000745058,0.0492724291980266,293.2858581542969,297.1499938964844,293.1499938964844,0.2807112038135528,-4052.69873046875,304.1693420410156,0.9499361515045166,0.3711085021495819,0.2609290480613708,293.07275390625,297.1499938964844,293.1499938964844,0.3508662283420563,-6522.1142578125,304.2159118652344,0.9990000128746032,0.5447409152984619,0.4184263348579407,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120381280779,-3312.60009765625,303.0512084960937,0.4731214344501495,0.050000000745058,0.2337271869182586,291.3182067871094,291.1499938964844,260.1483459472656,258.5283203125,280.05535888671875,294.3383178710937,291.31219482421875,1.0,0.2914571464061737,0.7144317626953125,0.7144317626953125,1.0,1.0,-1.3422048091888428,0.5609236359596252,0.7812811136245728,0.2431856393814087,0.0,0.0,0.6036649346351624,59.3906478881836,75.0,-39.09671401977539,-15113.59765625,272.8657531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8815002441406,309.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18476.630859375,18000.0,0.0,0.0,0.3615479469299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581029891967773,0.6581098437309265,-6.861074780317722e-06,0.0,0.000366925203707,0.0,0.0,51.2825927734375,0.0,0.0,0.0,0.4297936558723449,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073141545057296,-2421.14111328125,304.1587829589844,0.7335658073425293,0.1711349040269851,0.156011089682579,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.4731214344501495,0.050000000745058,0.0492724291980266,293.2858581542969,297.1499938964844,293.1499938964844,0.2807112038135528,-4052.69873046875,304.1693420410156,0.9499361515045166,0.3711085021495819,0.2609290480613708,293.07275390625,297.1499938964844,293.1499938964844,0.3508662283420563,-6522.1142578125,304.2159118652344,0.9990000128746032,0.5447409152984619,0.4184263348579407,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120381280779,-3312.60009765625,303.0512084960937,0.4731214344501495,0.050000000745058,0.2337271869182586,291.3182067871094,291.1499938964844,260.1483459472656,258.5283203125,280.05535888671875,294.3383178710937,291.31219482421875,1.0,0.2914571464061737,0.7144317626953125,0.7144317626953125,1.0,1.0,-1.3422048091888428,0.5609236359596252,0.7812811136245728,0.2431856393814087,0.0,0.0,0.6036649346351624,59.3906478881836,75.0,-39.09671401977539,-15113.59765625,272.8657531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8815002441406,309.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18476.630859375,18000.0,0.0,0.0,0.3615479469299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581029891967773,0.6581098437309265,-6.861074780317722e-06,0.0,0.000366925203707,0.0,0.0,51.2825927734375,0.0,0.0,0.0,0.4297936558723449,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072479411959648,-2421.583740234375,304.1559143066406,0.7246571779251099,0.1703821271657943,0.1551061570644378,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659412205219269,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790932953357696,-4036.1650390625,304.1656188964844,0.9342799186706544,0.3672002255916595,0.2583268880844116,293.06317138671875,297.1499938964844,293.1499938964844,0.3658788204193115,-6763.33544921875,304.16864013671875,0.9990000128746032,0.5487179756164551,0.4328021109104156,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594536229968,-3331.11328125,303.00689697265625,0.4659412205219269,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.0613708496094,294.3471374511719,291.2310485839844,1.0,0.2975150346755981,0.7143110632896423,0.7143110632896423,1.0,1.0,-1.356131911277771,0.5671509504318237,0.7889809608459473,0.246493250131607,0.0,0.0,0.5968511700630188,62.88242721557617,93.0,-96.06505584716795,-15091.5537109375,286.6506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18210.91796875,18000.0,0.0,0.0,0.351541519165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318821907043457,0.6318888068199158,-6.591477358597331e-06,0.0,0.0003567699459381,0.0,0.0,46.91874313354492,0.0,0.0,0.0,0.4190977215766907,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072479411959648,-2421.583740234375,304.1559143066406,0.7246571779251099,0.1703821271657943,0.1551061570644378,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659412205219269,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790932953357696,-4036.1650390625,304.1656188964844,0.9342799186706544,0.3672002255916595,0.2583268880844116,293.06317138671875,297.1499938964844,293.1499938964844,0.3658788204193115,-6763.33544921875,304.16864013671875,0.9990000128746032,0.5487179756164551,0.4328021109104156,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594536229968,-3331.11328125,303.00689697265625,0.4659412205219269,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.0613708496094,294.3471374511719,291.2310485839844,1.0,0.2975150346755981,0.7143110632896423,0.7143110632896423,1.0,1.0,-1.356131911277771,0.5671509504318237,0.7889809608459473,0.246493250131607,0.0,0.0,0.5968511700630188,62.88242721557617,93.0,-96.06505584716795,-15091.5537109375,286.6506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18210.91796875,18000.0,0.0,0.0,0.351541519165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318821907043457,0.6318888068199158,-6.591477358597331e-06,0.0,0.0003567699459381,0.0,0.0,46.91874313354492,0.0,0.0,0.0,0.4190977215766907,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076926589012146,-2430.622802734375,304.1540222167969,0.7185798287391663,0.1704862415790558,0.1551671624183654,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.4593322277069092,0.050000000745058,0.049512080848217,293.2894287109375,297.1499938964844,293.1499938964844,0.2784193456172943,-4029.416015625,304.1640014648437,0.9226175546646118,0.3652043640613556,0.2570315599441528,293.0723571777344,297.1499938964844,293.1499938964844,0.3785775601863861,-6960.16015625,304.14215087890625,0.9990000128746032,0.5480226278305054,0.4447594881057739,293.266845703125,297.1499938964844,293.1499938964844,0.0116998963057994,-3344.0341796875,302.9817810058594,0.4593322277069092,0.050000000745058,0.2348639965057373,291.1940612792969,291.1499938964844,260.1856384277344,258.5616455078125,280.0590209960937,294.3515930175781,291.1859741210937,1.0,0.3026751279830932,0.7142507433891296,0.7142507433891296,1.0,1.0,-1.3697630167007446,0.5732647776603699,0.79649817943573,0.249764859676361,0.0,0.0,0.5984023213386536,65.9065170288086,93.0,-110.77871704101562,-15172.697265625,299.4716491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1881408691406,309.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.98828125,18000.0,0.0,0.0,0.3469671607017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629401445388794,0.6294079422950745,-6.542938990605762e-06,0.0,0.0003521275648381,0.0,0.0,46.386077880859375,0.0,0.0,0.0,0.4178536534309387,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083869710564613,-2444.21044921875,304.15203857421875,0.711582601070404,0.1708626449108123,0.1555109918117523,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.451674610376358,0.050000000745058,0.0496506430208683,293.2907409667969,297.1499938964844,293.1499938964844,0.2777634561061859,-4022.805419921875,304.16265869140625,0.909632921218872,0.3631787598133087,0.2557363510131836,293.0902099609375,297.1499938964844,293.1499938964844,0.3941792845726013,-7198.09228515625,304.1152038574219,0.9990000128746032,0.5455066561698914,0.4592987895011902,293.2679138183594,297.1499938964844,293.1499938964844,0.0117468647658824,-3358.38330078125,302.95440673828125,0.451674610376358,0.050000000745058,0.2355212718248367,291.1483764648437,291.1499938964844,260.1976318359375,258.57232666015625,280.0551147460937,294.3561706542969,291.1404724121094,1.0,0.3090074062347412,0.7139331698417664,0.7139331698417664,1.0,1.0,-1.387026309967041,0.580964982509613,0.8060612678527832,0.2538667023181915,0.0,0.0,0.6030808687210083,69.70133972167969,111.0,-118.43495178222656,-15304.0205078125,315.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1835021972656,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.57421875,18000.0,0.0,0.0,0.3429323732852936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334960460662842,0.6335026025772095,-6.547058546857443e-06,0.0,0.0003480327723082,0.0,0.0,46.83050537109375,0.0,0.0,0.0,0.4191556870937347,4.0,0.0,1.0
566820,293.1713256835937,297.1499938964844,293.1499938964844,0.1104853451251983,-2484.169921875,304.1478576660156,0.6957417130470276,0.1725525707006454,0.1570399552583694,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.435503602027893,0.050000000745058,0.0500045977532863,293.2936096191406,297.1499938964844,293.1499938964844,0.2763676345348358,-4008.348388671875,304.1607971191406,0.8835133910179138,0.3590355515480041,0.2531389892101288,293.14959716796875,297.1499938964844,293.1499938964844,0.4325997233390808,-7771.2822265625,304.0628967285156,0.9990000128746032,0.5350515246391296,0.4945029616355896,293.27252197265625,297.1499938964844,293.1499938964844,0.0118504622951149,-3389.261474609375,302.89208984375,0.435503602027893,0.050000000745058,0.2372002899646759,291.06005859375,291.1499938964844,260.2208251953125,258.593017578125,280.0407409667969,294.3661193847656,291.0528564453125,1.0,0.324531078338623,0.713297963142395,0.713297963142395,1.0,1.0,-1.4304386377334597,0.6004152297973633,0.8300233483314514,0.264258474111557,0.0,0.0,0.6210254430770874,79.40211486816406,114.0,-120.3367691040039,-15687.23046875,359.3938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.982177734375,309.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17724.37109375,18000.0,0.0,0.0,0.3371292650699615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601119041442871,0.6601186394691467,-6.707353804813465e-06,0.0,0.0003421433502808,0.0,0.0,50.58284759521485,0.0,0.0,0.0,0.4290544092655182,4.0,0.0,1.0
566880,293.1713256835937,297.1499938964844,293.1499938964844,0.1104853451251983,-2484.169921875,304.1478576660156,0.6957417130470276,0.1725525707006454,0.1570399552583694,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.435503602027893,0.050000000745058,0.0500045977532863,293.2936096191406,297.1499938964844,293.1499938964844,0.2763676345348358,-4008.348388671875,304.1607971191406,0.8835133910179138,0.3590355515480041,0.2531389892101288,293.14959716796875,297.1499938964844,293.1499938964844,0.4325997233390808,-7771.2822265625,304.0628967285156,0.9990000128746032,0.5350515246391296,0.4945029616355896,293.27252197265625,297.1499938964844,293.1499938964844,0.0118504622951149,-3389.261474609375,302.89208984375,0.435503602027893,0.050000000745058,0.2372002899646759,291.06005859375,291.1499938964844,260.2208251953125,258.593017578125,280.0407409667969,294.3661193847656,291.0528564453125,1.0,0.324531078338623,0.713297963142395,0.713297963142395,1.0,1.0,-1.4304386377334597,0.6004152297973633,0.8300233483314514,0.264258474111557,0.0,0.0,0.6210254430770874,79.40211486816406,114.0,-120.3367691040039,-15687.23046875,359.3938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.982177734375,309.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17724.37109375,18000.0,0.0,0.0,0.3371292650699615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601119041442871,0.6601186394691467,-6.707353804813465e-06,0.0,0.0003421433502808,0.0,0.0,50.58284759521485,0.0,0.0,0.0,0.4290544092655182,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134046614170074,-2537.944580078125,304.143798828125,0.6818008422851562,0.1754423975944519,0.1600406616926193,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.4211572110652923,0.050000000745058,0.0504265613853931,293.2962341308594,297.1499938964844,293.1499938964844,0.2737752497196197,-3978.78515625,304.16168212890625,0.8583650588989258,0.3548623919486999,0.2505539953708648,293.2138061523437,297.1499938964844,293.1499938964844,0.4401407837867737,-7861.9033203125,304.0824279785156,0.9820484519004822,0.5219572186470032,0.4977683424949646,293.2797546386719,297.1499938964844,293.1499938964844,0.0119150513783097,-3409.384765625,302.824951171875,0.4211572110652923,0.050000000745058,0.2392019033432006,291.0186767578125,291.1499938964844,260.24285888671875,258.6126708984375,280.04522705078125,294.3622436523437,291.0220947265625,1.0,0.3362017571926117,0.7126626968383789,0.7126626968383789,1.0,1.0,-1.438415288925171,0.6037556529045105,0.8346595764160156,0.266424149274826,0.0,0.0,0.642894983291626,90.23796081542967,117.0,-37.57679748535156,-15897.630859375,389.61822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17574.63671875,18000.0,0.0,0.0,0.3347932696342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705722451210022,0.7057294845581055,-7.059351901261834e-06,0.0,0.0003397726104594,0.0,0.0,57.92671203613281,0.0,0.0,0.0,0.44684499502182,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134046614170074,-2537.944580078125,304.143798828125,0.6818008422851562,0.1754423975944519,0.1600406616926193,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.4211572110652923,0.050000000745058,0.0504265613853931,293.2962341308594,297.1499938964844,293.1499938964844,0.2737752497196197,-3978.78515625,304.16168212890625,0.8583650588989258,0.3548623919486999,0.2505539953708648,293.2138061523437,297.1499938964844,293.1499938964844,0.4401407837867737,-7861.9033203125,304.0824279785156,0.9820484519004822,0.5219572186470032,0.4977683424949646,293.2797546386719,297.1499938964844,293.1499938964844,0.0119150513783097,-3409.384765625,302.824951171875,0.4211572110652923,0.050000000745058,0.2392019033432006,291.0186767578125,291.1499938964844,260.24285888671875,258.6126708984375,280.04522705078125,294.3622436523437,291.0220947265625,1.0,0.3362017571926117,0.7126626968383789,0.7126626968383789,1.0,1.0,-1.438415288925171,0.6037556529045105,0.8346595764160156,0.266424149274826,0.0,0.0,0.642894983291626,90.23796081542967,117.0,-37.57679748535156,-15897.630859375,389.61822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17574.63671875,18000.0,0.0,0.0,0.3347932696342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705722451210022,0.7057294845581055,-7.059351901261834e-06,0.0,0.0003397726104594,0.0,0.0,57.92671203613281,0.0,0.0,0.0,0.44684499502182,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142148599028587,-2551.87353515625,304.14459228515625,0.669606626033783,0.1758845597505569,0.1612929999828338,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.411451518535614,0.050000000745058,0.0508016422390937,293.2992858886719,297.1499938964844,293.1499938964844,0.2694204151630401,-3927.499755859375,304.1650085449219,0.8393624424934387,0.3505384027957916,0.2478546947240829,293.2373046875,297.1499938964844,293.1499938964844,0.4330007135868072,-7747.986328125,304.11602783203125,0.9592390656471252,0.5155202746391296,0.4907778203487396,293.287109375,297.1499938964844,293.1499938964844,0.0118860816583037,-3407.240478515625,302.7623596191406,0.411451518535614,0.050000000745058,0.2409811168909073,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0733337402344,294.37335205078125,291.0523681640625,1.0,0.3445789515972137,0.7116875648498535,0.7116875648498535,1.0,1.0,-1.4302518367767334,0.5998319387435913,0.8304198980331421,0.2641339302062988,0.0,0.0,0.6536413431167603,99.5919952392578,105.0,14.534542083740234,-15836.1103515625,408.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.099609375,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17722.4296875,18000.0,0.0,0.0,0.3347065448760986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350897789001465,0.7350971698760986,-7.354858553298982e-06,0.0,0.0003396846004761,0.0,0.0,63.436180114746094,0.0,0.0,0.0,0.4591542780399322,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142148599028587,-2551.87353515625,304.14459228515625,0.669606626033783,0.1758845597505569,0.1612929999828338,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.411451518535614,0.050000000745058,0.0508016422390937,293.2992858886719,297.1499938964844,293.1499938964844,0.2694204151630401,-3927.499755859375,304.1650085449219,0.8393624424934387,0.3505384027957916,0.2478546947240829,293.2373046875,297.1499938964844,293.1499938964844,0.4330007135868072,-7747.986328125,304.11602783203125,0.9592390656471252,0.5155202746391296,0.4907778203487396,293.287109375,297.1499938964844,293.1499938964844,0.0118860816583037,-3407.240478515625,302.7623596191406,0.411451518535614,0.050000000745058,0.2409811168909073,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0733337402344,294.37335205078125,291.0523681640625,1.0,0.3445789515972137,0.7116875648498535,0.7116875648498535,1.0,1.0,-1.4302518367767334,0.5998319387435913,0.8304198980331421,0.2641339302062988,0.0,0.0,0.6536413431167603,99.5919952392578,105.0,14.534542083740234,-15836.1103515625,408.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.099609375,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17722.4296875,18000.0,0.0,0.0,0.3347065448760986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350897789001465,0.7350971698760986,-7.354858553298982e-06,0.0,0.0003396846004761,0.0,0.0,63.436180114746094,0.0,0.0,0.0,0.4591542780399322,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.114001914858818,-2547.419677734375,304.1467590332031,0.66595858335495,0.1755747348070144,0.1612195819616317,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090978503227234,0.050000000745058,0.0509058833122253,293.3021850585937,297.1499938964844,293.1499938964844,0.2649979293346405,-3875.63720703125,304.1673583984375,0.832249641418457,0.346169114112854,0.2448940575122833,293.2447509765625,297.1499938964844,293.1499938964844,0.429240882396698,-7685.94677734375,304.13336181640625,0.9513267874717712,0.5117824077606201,0.4869179725646972,293.2929382324219,297.1499938964844,293.1499938964844,0.0117742829024791,-3390.728515625,302.7004089355469,0.4090978503227234,0.050000000745058,0.2414755970239639,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1103210449219,294.4021301269531,291.0716247558594,1.0,0.3457235395908355,0.7107124924659729,0.7107124924659729,1.0,1.0,-1.422695517539978,0.5961512327194214,0.8265442848205566,0.2620989084243774,0.0,0.0,0.6631112098693848,102.10250854492188,93.0,24.96054458618164,-15737.3076171875,410.6184692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68328857421875,308.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17775.326171875,18000.0,0.0,0.0,0.3359253406524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581642270088196,0.7581718564033508,-7.580239525850629e-06,0.0,0.0003409215132705,0.0,0.0,67.92533874511719,0.0,0.0,0.0,0.4688635170459747,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.114001914858818,-2547.419677734375,304.1467590332031,0.66595858335495,0.1755747348070144,0.1612195819616317,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090978503227234,0.050000000745058,0.0509058833122253,293.3021850585937,297.1499938964844,293.1499938964844,0.2649979293346405,-3875.63720703125,304.1673583984375,0.832249641418457,0.346169114112854,0.2448940575122833,293.2447509765625,297.1499938964844,293.1499938964844,0.429240882396698,-7685.94677734375,304.13336181640625,0.9513267874717712,0.5117824077606201,0.4869179725646972,293.2929382324219,297.1499938964844,293.1499938964844,0.0117742829024791,-3390.728515625,302.7004089355469,0.4090978503227234,0.050000000745058,0.2414755970239639,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1103210449219,294.4021301269531,291.0716247558594,1.0,0.3457235395908355,0.7107124924659729,0.7107124924659729,1.0,1.0,-1.422695517539978,0.5961512327194214,0.8265442848205566,0.2620989084243774,0.0,0.0,0.6631112098693848,102.10250854492188,93.0,24.96054458618164,-15737.3076171875,410.6184692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68328857421875,308.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17775.326171875,18000.0,0.0,0.0,0.3359253406524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581642270088196,0.7581718564033508,-7.580239525850629e-06,0.0,0.0003409215132705,0.0,0.0,67.92533874511719,0.0,0.0,0.0,0.4688635170459747,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136697679758071,-2541.131103515625,304.14794921875,0.6663607954978943,0.1751531064510345,0.1609171479940414,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096536040306091,0.050000000745058,0.0508808493614196,293.30340576171875,297.1499938964844,293.1499938964844,0.2627310752868652,-3849.06005859375,304.1683349609375,0.8315622806549072,0.3440001308917999,0.2433637827634811,293.2460021972656,297.1499938964844,293.1499938964844,0.4276577532291412,-7660.5703125,304.1392517089844,0.9515171051025392,0.5103340744972229,0.4854271113872528,293.2951965332031,297.1499938964844,293.1499938964844,0.0116938911378383,-3377.803466796875,302.6705627441406,0.4096536040306091,0.050000000745058,0.2413568496704101,291.0790405273437,291.1499938964844,260.2921447753906,258.6566162109375,280.1241149902344,294.4081420898437,291.0804443359375,1.0,0.3444701731204986,0.7102249264717102,0.7102249264717102,1.0,1.0,-1.4185335636138916,0.594137966632843,0.8243955969810486,0.2609903812408447,0.0,0.0,0.6669166684150696,101.39783477783205,93.0,24.89596176147461,-15682.6640625,406.7632446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,308.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17802.169921875,18000.0,0.0,0.0,0.3368613421916961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676213383674622,0.7676289677619934,-7.675685083086137e-06,0.0,0.0003418714331928,0.0,0.0,69.83911895751953,0.0,0.0,0.0,0.4728803932666778,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131836175918579,-2532.073974609375,304.1492004394531,0.6677627563476562,0.1746322065591812,0.1604311466217041,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110572040081024,0.050000000745058,0.0508188642561435,293.30450439453125,297.1499938964844,293.1499938964844,0.2604524493217468,-3822.341064453125,304.16912841796875,0.8322526216506958,0.3418433368206024,0.2418144643306732,293.2464294433594,297.1499938964844,293.1499938964844,0.4261645376682281,-7637.09716796875,304.1438903808594,0.9536920785903932,0.5090372562408447,0.4840791225433349,293.297119140625,297.1499938964844,293.1499938964844,0.0116025255993008,-3362.727783203125,302.64117431640625,0.4110572040081024,0.050000000745058,0.2410628050565719,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368713378906,294.4140930175781,291.0888671875,1.0,0.3422750234603882,0.7099524140357971,0.7099524140357971,1.0,1.0,-1.4140448570251465,0.5920293927192688,0.8220154643058777,0.2598550617694855,0.0,0.0,0.6702532172203064,99.75213623046876,81.0,24.782564163208008,-15627.787109375,400.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,308.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17824.32421875,18000.0,0.0,0.0,0.3379357457160949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776030957698822,0.7760387063026428,-7.761103006487247e-06,0.0,0.0003429618082009,0.0,0.0,71.57106018066406,0.0,0.0,0.0,0.4764607548713684,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120263785123825,-2510.633056640625,304.1513671875,0.673515796661377,0.1735610216856002,0.1592744290828704,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.416125625371933,0.050000000745058,0.0506105571985244,293.30633544921875,297.1499938964844,293.1499938964844,0.255804032087326,-3767.729248046875,304.1705017089844,0.8371033668518066,0.3375592827796936,0.2386759519577026,293.24578857421875,297.1499938964844,293.1499938964844,0.4231799840927124,-7591.37841796875,304.1508483886719,0.9626763463020324,0.5067203640937805,0.4816165864467621,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942408934235,-3327.009521484375,302.5840148925781,0.416125625371933,0.050000000745058,0.2400747090578079,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1616516113281,294.42547607421875,291.1076965332031,1.0,0.3356827795505523,0.7094074487686157,0.7094074487686157,1.0,1.0,-1.404496669769287,0.5875645279884338,0.8169321417808533,0.2574580907821655,0.0,0.0,0.674906849861145,94.31659698486328,69.0,26.68462371826172,-15517.9453125,382.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.8671875,18000.0,0.0,0.0,0.3402951955795288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890408039093018,0.7890486717224121,-7.898875992395915e-06,0.0,0.0003453563549555,0.0,0.0,74.3399429321289,0.0,0.0,0.0,0.4820334613323211,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120263785123825,-2510.633056640625,304.1513671875,0.673515796661377,0.1735610216856002,0.1592744290828704,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.416125625371933,0.050000000745058,0.0506105571985244,293.30633544921875,297.1499938964844,293.1499938964844,0.255804032087326,-3767.729248046875,304.1705017089844,0.8371033668518066,0.3375592827796936,0.2386759519577026,293.24578857421875,297.1499938964844,293.1499938964844,0.4231799840927124,-7591.37841796875,304.1508483886719,0.9626763463020324,0.5067203640937805,0.4816165864467621,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942408934235,-3327.009521484375,302.5840148925781,0.416125625371933,0.050000000745058,0.2400747090578079,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1616516113281,294.42547607421875,291.1076965332031,1.0,0.3356827795505523,0.7094074487686157,0.7094074487686157,1.0,1.0,-1.404496669769287,0.5875645279884338,0.8169321417808533,0.2574580907821655,0.0,0.0,0.674906849861145,94.31659698486328,69.0,26.68462371826172,-15517.9453125,382.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.8671875,18000.0,0.0,0.0,0.3402951955795288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890408039093018,0.7890486717224121,-7.898875992395915e-06,0.0,0.0003453563549555,0.0,0.0,74.3399429321289,0.0,0.0,0.0,0.4820334613323211,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108121201395988,-2488.181640625,304.1529235839844,0.683059811592102,0.1725629866123199,0.1580865830183029,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4242661595344543,0.050000000745058,0.05032379925251,293.30780029296875,297.1499938964844,293.1499938964844,0.2510675489902496,-3711.915283203125,304.1715393066406,0.8460901379585266,0.3333021402359009,0.2355005145072937,293.2441101074219,297.1499938964844,293.1499938964844,0.4201288521289825,-7545.79443359375,304.1556091308594,0.9760863780975342,0.5046306252479553,0.4793236553668976,293.3022766113281,297.1499938964844,293.1499938964844,0.0111647835001349,-3286.136474609375,302.52850341796875,0.4242661595344543,0.050000000745058,0.2387144416570663,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856994628906,294.4362487792969,291.1288452148437,1.0,0.3268948495388031,0.7088624835014343,0.7088624835014343,1.0,1.0,-1.3945293426513672,0.582914412021637,0.8116149306297302,0.2549686431884765,0.0,0.0,0.6765947341918945,86.88876342773438,57.0,29.172082901000977,-15407.5478515625,360.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,308.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.87109375,18000.0,0.0,0.0,0.3426291644573211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959131598472595,0.7959211468696594,-7.980591362866107e-06,0.0,0.0003477250284049,0.0,0.0,75.89190673828125,0.0,0.0,0.0,0.485037624835968,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108121201395988,-2488.181640625,304.1529235839844,0.683059811592102,0.1725629866123199,0.1580865830183029,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4242661595344543,0.050000000745058,0.05032379925251,293.30780029296875,297.1499938964844,293.1499938964844,0.2510675489902496,-3711.915283203125,304.1715393066406,0.8460901379585266,0.3333021402359009,0.2355005145072937,293.2441101074219,297.1499938964844,293.1499938964844,0.4201288521289825,-7545.79443359375,304.1556091308594,0.9760863780975342,0.5046306252479553,0.4793236553668976,293.3022766113281,297.1499938964844,293.1499938964844,0.0111647835001349,-3286.136474609375,302.52850341796875,0.4242661595344543,0.050000000745058,0.2387144416570663,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856994628906,294.4362487792969,291.1288452148437,1.0,0.3268948495388031,0.7088624835014343,0.7088624835014343,1.0,1.0,-1.3945293426513672,0.582914412021637,0.8116149306297302,0.2549686431884765,0.0,0.0,0.6765947341918945,86.88876342773438,57.0,29.172082901000977,-15407.5478515625,360.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,308.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.87109375,18000.0,0.0,0.0,0.3426291644573211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959131598472595,0.7959211468696594,-7.980591362866107e-06,0.0,0.0003477250284049,0.0,0.0,75.89190673828125,0.0,0.0,0.0,0.485037624835968,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096108257770538,-2465.978515625,304.1539306640625,0.6963940858840942,0.1716529428958892,0.1569317132234573,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4361875653266907,0.050000000745058,0.049987755715847,293.3089904785156,297.1499938964844,293.1499938964844,0.2462914884090423,-3655.456298828125,304.1723327636719,0.8593376278877258,0.3290598392486572,0.2323007136583328,293.2419128417969,297.1499938964844,293.1499938964844,0.4170400500297546,-7500.3935546875,304.1588439941406,0.992048442363739,0.5026903748512268,0.4771353900432586,293.3038635253906,297.1499938964844,293.1499938964844,0.0109257735311985,-3242.287841796875,302.4742126464844,0.4361875653266907,0.050000000745058,0.2371203899383545,291.149169921875,291.1499938964844,260.343994140625,258.702880859375,280.2086486816406,294.44647216796875,291.151123046875,1.0,0.3165106773376465,0.7083638310432434,0.7083638310432434,1.0,1.0,-1.384358048439026,0.5781878232955933,0.8061702847480774,0.2524515092372894,0.0,0.0,0.6752266883850098,78.21114349365234,45.0,30.69190216064453,-15296.0869140625,334.8072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,308.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.083984375,18000.0,0.0,0.0,0.3446238338947296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961212992668152,0.7961292862892151,-7.99807003204478e-06,0.0,0.0003497493744362,0.0,0.0,76.0474624633789,0.0,0.0,0.0,0.4852192401885986,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096108257770538,-2465.978515625,304.1539306640625,0.6963940858840942,0.1716529428958892,0.1569317132234573,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4361875653266907,0.050000000745058,0.049987755715847,293.3089904785156,297.1499938964844,293.1499938964844,0.2462914884090423,-3655.456298828125,304.1723327636719,0.8593376278877258,0.3290598392486572,0.2323007136583328,293.2419128417969,297.1499938964844,293.1499938964844,0.4170400500297546,-7500.3935546875,304.1588439941406,0.992048442363739,0.5026903748512268,0.4771353900432586,293.3038635253906,297.1499938964844,293.1499938964844,0.0109257735311985,-3242.287841796875,302.4742126464844,0.4361875653266907,0.050000000745058,0.2371203899383545,291.149169921875,291.1499938964844,260.343994140625,258.702880859375,280.2086486816406,294.44647216796875,291.151123046875,1.0,0.3165106773376465,0.7083638310432434,0.7083638310432434,1.0,1.0,-1.384358048439026,0.5781878232955933,0.8061702847480774,0.2524515092372894,0.0,0.0,0.6752266883850098,78.21114349365234,45.0,30.69190216064453,-15296.0869140625,334.8072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,308.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.083984375,18000.0,0.0,0.0,0.3446238338947296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961212992668152,0.7961292862892151,-7.99807003204478e-06,0.0,0.0003497493744362,0.0,0.0,76.0474624633789,0.0,0.0,0.0,0.4852192401885986,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083143949508667,-2441.8623046875,304.1548156738281,0.7106106281280518,0.1705021262168884,0.1557710468769073,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4503547847270965,0.050000000745058,0.0496762692928314,293.3099060058594,297.1499938964844,293.1499938964844,0.2413757890462875,-3596.969970703125,304.173095703125,0.8741159439086914,0.3248489201068878,0.2291354238986969,293.2327880859375,297.1499938964844,293.1499938964844,0.4009457528591156,-7258.57373046875,304.1844787597656,0.9990000128746032,0.5021591186523438,0.4619249701499939,293.30474853515625,297.1499938964844,293.1499938964844,0.0106975678354501,-3198.555419921875,302.4224853515625,0.4503547847270965,0.050000000745058,0.2356428354978561,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2428283691406,294.4560546875,291.185302734375,1.0,0.304457277059555,0.7078651785850525,0.7078651785850525,1.0,1.0,-1.358842849731445,0.5665247440338135,0.7923181056976318,0.2464279234409332,0.0,0.0,0.6696038246154785,69.91001892089844,33.0,54.31121826171875,-15081.654296875,304.0214538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,308.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.375,18000.0,0.0,0.0,0.3459367752075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890227437019348,0.7890306711196899,-7.946984624140896e-06,0.0,0.000351081835106,0.0,0.0,74.68150329589844,0.0,0.0,0.0,0.482269823551178,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083143949508667,-2441.8623046875,304.1548156738281,0.7106106281280518,0.1705021262168884,0.1557710468769073,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4503547847270965,0.050000000745058,0.0496762692928314,293.3099060058594,297.1499938964844,293.1499938964844,0.2413757890462875,-3596.969970703125,304.173095703125,0.8741159439086914,0.3248489201068878,0.2291354238986969,293.2327880859375,297.1499938964844,293.1499938964844,0.4009457528591156,-7258.57373046875,304.1844787597656,0.9990000128746032,0.5021591186523438,0.4619249701499939,293.30474853515625,297.1499938964844,293.1499938964844,0.0106975678354501,-3198.555419921875,302.4224853515625,0.4503547847270965,0.050000000745058,0.2356428354978561,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2428283691406,294.4560546875,291.185302734375,1.0,0.304457277059555,0.7078651785850525,0.7078651785850525,1.0,1.0,-1.358842849731445,0.5665247440338135,0.7923181056976318,0.2464279234409332,0.0,0.0,0.6696038246154785,69.91001892089844,33.0,54.31121826171875,-15081.654296875,304.0214538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,308.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.375,18000.0,0.0,0.0,0.3459367752075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890227437019348,0.7890306711196899,-7.946984624140896e-06,0.0,0.000351081835106,0.0,0.0,74.68150329589844,0.0,0.0,0.0,0.482269823551178,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070251017808914,-2417.61865234375,304.1562805175781,0.7165104150772095,0.1690613329410553,0.1546755731105804,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.4579203724861145,0.050000000745058,0.0495366975665092,293.3103332519531,297.1499938964844,293.1499938964844,0.2384682446718216,-3561.854248046875,304.1741943359375,0.8816181421279907,0.3227353692054748,0.227569505572319,293.2152099609375,297.1499938964844,293.1499938964844,0.3849977254867553,-7020.1767578125,304.2071838378906,0.9990000128746032,0.5045567750930786,0.4473606944084167,293.3045654296875,297.1499938964844,293.1499938964844,0.0105758802965283,-3172.68017578125,302.40142822265625,0.4579203724861145,0.050000000745058,0.2349807769060135,291.2180480957031,291.1499938964844,260.3589172363281,258.7161865234375,280.2668762207031,294.46063232421875,291.2256774902344,1.0,0.2976026237010956,0.707615852355957,0.707615852355957,1.0,1.0,-1.3371347188949585,0.5567048192024231,0.7804299592971802,0.2412639707326889,0.0,0.0,0.6612801551818848,66.02703857421875,33.0,83.3326416015625,-14895.390625,285.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87890625,308.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18205.50390625,18000.0,0.0,0.0,0.3460327684879303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780418395996094,0.7780497074127197,-7.86666259955382e-06,0.0,0.0003511792456265,0.0,0.0,72.58930206298828,0.0,0.0,0.0,0.4776903986930847,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052116602659225,-2383.636962890625,304.158447265625,0.7220299243927002,0.1670216023921966,0.1529714614152908,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.4664455950260162,0.050000000745058,0.0493930242955684,293.31085205078125,297.1499938964844,293.1499938964844,0.2355005443096161,-3525.926025390625,304.1751708984375,0.8901944160461426,0.3206069767475128,0.2259887009859085,293.18963623046875,297.1499938964844,293.1499938964844,0.3679939806461334,-6765.6171875,304.2276611328125,0.9990000128746032,0.5087460875511169,0.4318544268608093,293.3038635253906,297.1499938964844,293.1499938964844,0.0104547915980219,-3146.376708984375,302.3824768066406,0.4664455950260162,0.050000000745058,0.2342992275953292,291.260009765625,291.1499938964844,260.3628234863281,258.7196655273437,280.2917175292969,294.465087890625,291.2674865722656,1.0,0.2902789115905761,0.7074664831161499,0.7074664831161499,1.0,1.0,-1.3135887384414673,0.5461040139198303,0.7674847841262817,0.2357357889413833,0.0,0.0,0.6497353911399841,62.01808166503906,36.0,98.6828384399414,-14667.0693359375,267.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,308.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18349.158203125,18000.0,0.0,0.0,0.3455845415592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589011192321777,0.7589088082313538,-7.716935215285048e-06,0.0,0.0003507243527565,0.0,0.0,68.96250915527344,0.0,0.0,0.0,0.4698968529701233,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013251915574073,-2311.072509765625,304.1620178222656,0.7274972200393677,0.1628502011299133,0.148966372013092,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.4767840206623077,0.050000000745058,0.0492030382156372,293.31207275390625,297.1499938964844,293.1499938964844,0.2301236093044281,-3461.080078125,304.1756896972656,0.90154767036438,0.3162850439548492,0.2228581756353378,293.1300964355469,297.1499938964844,293.1499938964844,0.3437979519367218,-6406.974609375,304.2413024902344,0.9990000128746032,0.519808828830719,0.4104456901550293,293.30133056640625,297.1499938964844,293.1499938964844,0.0102698784321546,-3106.72314453125,302.3451538085937,0.4767840206623077,0.050000000745058,0.2333980202674865,291.32183837890625,291.1499938964844,260.3688659667969,258.7250366210937,280.3311767578125,294.4734191894531,291.32489013671875,1.0,0.2803131937980652,0.7071678042411804,0.7071678042411804,1.0,1.0,-1.2780059576034546,0.5301333665847778,0.7478725910186768,0.2273866534233093,0.0,0.0,0.622111439704895,56.6591796875,39.0,75.1617202758789,-14228.384765625,241.66835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18538.115234375,18000.0,0.0,0.0,0.3428194522857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044031023979187,0.7044103741645813,-7.265718977578217e-06,0.0,0.0003479181614238,0.0,0.0,59.088478088378906,0.0,0.0,0.0,0.4480452537536621,4.0,0.0,1.0
