time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013251915574073,-2311.072509765625,304.1620178222656,0.7274972200393677,0.1628502011299133,0.148966372013092,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.4767840206623077,0.050000000745058,0.0492030382156372,293.31207275390625,297.1499938964844,293.1499938964844,0.2301236093044281,-3461.080078125,304.1756896972656,0.90154767036438,0.3162850439548492,0.2228581756353378,293.1300964355469,297.1499938964844,293.1499938964844,0.3437979519367218,-6406.974609375,304.2413024902344,0.9990000128746032,0.519808828830719,0.4104456901550293,293.30133056640625,297.1499938964844,293.1499938964844,0.0102698784321546,-3106.72314453125,302.3451538085937,0.4767840206623077,0.050000000745058,0.2333980202674865,291.32183837890625,291.1499938964844,260.3688659667969,258.7250366210937,280.3311767578125,294.4734191894531,291.32489013671875,1.0,0.2803131937980652,0.7071678042411804,0.7071678042411804,1.0,1.0,-1.2780059576034546,0.5301333665847778,0.7478725910186768,0.2273866534233093,0.0,0.0,0.622111439704895,56.6591796875,39.0,75.1617202758789,-14228.384765625,241.66835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18538.115234375,18000.0,0.0,0.0,0.3428194522857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044031023979187,0.7044103741645813,-7.265718977578217e-06,0.0,0.0003479181614238,0.0,0.0,59.088478088378906,0.0,0.0,0.0,0.4480452537536621,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.098968505859375,-2267.507080078125,304.1618347167969,0.7313976287841797,0.160651609301567,0.1463028639554977,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.4830081462860107,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.225755363702774,-3408.977783203125,304.17437744140625,0.9083417057991028,0.3119135797023773,0.2197359055280685,293.0805358886719,297.1499938964844,293.1499938964844,0.3280140459537506,-6176.08203125,304.23687744140625,0.9990000128746032,0.5304017663002014,0.3961737751960754,293.298095703125,297.1499938964844,293.1499938964844,0.0101503981277346,-3083.9169921875,302.3040771484375,0.4830081462860107,0.050000000745058,0.2328227311372757,291.3357238769531,291.1499938964844,260.3724975585937,258.728271484375,280.3608093261719,294.4806823730469,291.3352355957031,1.0,0.2734430134296417,0.7068690657615662,0.7068690657615662,1.0,1.0,-1.2530887126922607,0.518933117389679,0.734155535697937,0.2216730862855911,0.0,0.0,0.5960088968276978,53.21703338623047,42.0,24.72261047363281,-13854.8349609375,225.13180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566162109375,308.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18524.90234375,18000.0,0.0,0.0,0.3376674950122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647444486618042,0.6474512815475464,-6.785800906072836e-06,0.0,0.0003426895709708,0.0,0.0,49.68297958374024,0.0,0.0,0.0,0.4256196916103363,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.098968505859375,-2267.507080078125,304.1618347167969,0.7313976287841797,0.160651609301567,0.1463028639554977,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.4830081462860107,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.225755363702774,-3408.977783203125,304.17437744140625,0.9083417057991028,0.3119135797023773,0.2197359055280685,293.0805358886719,297.1499938964844,293.1499938964844,0.3280140459537506,-6176.08203125,304.23687744140625,0.9990000128746032,0.5304017663002014,0.3961737751960754,293.298095703125,297.1499938964844,293.1499938964844,0.0101503981277346,-3083.9169921875,302.3040771484375,0.4830081462860107,0.050000000745058,0.2328227311372757,291.3357238769531,291.1499938964844,260.3724975585937,258.728271484375,280.3608093261719,294.4806823730469,291.3352355957031,1.0,0.2734430134296417,0.7068690657615662,0.7068690657615662,1.0,1.0,-1.2530887126922607,0.518933117389679,0.734155535697937,0.2216730862855911,0.0,0.0,0.5960088968276978,53.21703338623047,42.0,24.72261047363281,-13854.8349609375,225.13180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566162109375,308.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18524.90234375,18000.0,0.0,0.0,0.3376674950122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647444486618042,0.6474512815475464,-6.785800906072836e-06,0.0,0.0003426895709708,0.0,0.0,49.68297958374024,0.0,0.0,0.0,0.4256196916103363,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983498245477676,-2256.734130859375,304.1589050292969,0.7353035807609558,0.1599449217319488,0.1454326659440994,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.486889123916626,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220359444618225,-3364.965576171875,304.1724548339844,0.9113475680351256,0.307506799697876,0.2166213244199752,293.04638671875,297.1499938964844,293.1499938964844,0.3182811439037323,-6036.80615234375,304.2239990234375,0.9990000128746032,0.5391054749488831,0.3870784044265747,293.2946472167969,297.1499938964844,293.1499938964844,0.0100720655173063,-3071.91650390625,302.2602233886719,0.486889123916626,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.3809814453125,294.4870300292969,291.3155822753906,1.0,0.2690638303756714,0.7068121433258057,0.7068121433258057,1.0,1.0,-1.2368675470352173,0.5116494297981262,0.7252180576324463,0.2181348353624344,0.0,0.0,0.574444055557251,51.082515716552734,45.0,-17.773313522338867,-13572.6279296875,214.8899841308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07696533203125,308.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18423.255859375,18000.0,0.0,0.0,0.3305911719799042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993361473083496,0.5993425250053406,-6.39129802948446e-06,0.0,0.0003355079970788,0.0,0.0,42.54216384887695,0.0,0.0,0.0,0.4071156680583954,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983498245477676,-2256.734130859375,304.1589050292969,0.7353035807609558,0.1599449217319488,0.1454326659440994,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.486889123916626,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220359444618225,-3364.965576171875,304.1724548339844,0.9113475680351256,0.307506799697876,0.2166213244199752,293.04638671875,297.1499938964844,293.1499938964844,0.3182811439037323,-6036.80615234375,304.2239990234375,0.9990000128746032,0.5391054749488831,0.3870784044265747,293.2946472167969,297.1499938964844,293.1499938964844,0.0100720655173063,-3071.91650390625,302.2602233886719,0.486889123916626,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.3809814453125,294.4870300292969,291.3155822753906,1.0,0.2690638303756714,0.7068121433258057,0.7068121433258057,1.0,1.0,-1.2368675470352173,0.5116494297981262,0.7252180576324463,0.2181348353624344,0.0,0.0,0.574444055557251,51.082515716552734,45.0,-17.773313522338867,-13572.6279296875,214.8899841308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07696533203125,308.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18423.255859375,18000.0,0.0,0.0,0.3305911719799042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993361473083496,0.5993425250053406,-6.39129802948446e-06,0.0,0.0003355079970788,0.0,0.0,42.54216384887695,0.0,0.0,0.0,0.4071156680583954,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981329157948494,-2253.551513671875,304.15631103515625,0.7371344566345215,0.1593793183565139,0.1448807269334793,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.488837718963623,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186346799135208,-3324.77392578125,304.170654296875,0.9104561805725098,0.3030654788017273,0.2135108113288879,293.0234375,297.1499938964844,293.1499938964844,0.3135607540607452,-5973.3779296875,304.2071533203125,0.9990000128746032,0.5464029908180237,0.3825252950191498,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162746384739,-3065.7890625,302.2137451171875,0.488837718963623,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946838378906,294.4928283691406,291.2818908691406,1.0,0.2666602730751037,0.7067551612854004,0.7067551612854004,1.0,1.0,-1.2267494201660156,0.5070797801017761,0.7196696400642395,0.216023787856102,0.0,0.0,0.5584864020347595,50.00592041015625,48.0,-41.18074417114258,-13378.359375,209.14947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598388671875,308.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18302.6953125,18000.0,0.0,0.0,0.3222661316394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563758134841919,0.5637642741203308,-6.10774259257596e-06,0.0,0.0003270591550972,0.0,0.0,37.72027969360352,0.0,0.0,0.0,0.3937004506587982,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981329157948494,-2253.551513671875,304.15631103515625,0.7371344566345215,0.1593793183565139,0.1448807269334793,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.488837718963623,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186346799135208,-3324.77392578125,304.170654296875,0.9104561805725098,0.3030654788017273,0.2135108113288879,293.0234375,297.1499938964844,293.1499938964844,0.3135607540607452,-5973.3779296875,304.2071533203125,0.9990000128746032,0.5464029908180237,0.3825252950191498,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162746384739,-3065.7890625,302.2137451171875,0.488837718963623,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946838378906,294.4928283691406,291.2818908691406,1.0,0.2666602730751037,0.7067551612854004,0.7067551612854004,1.0,1.0,-1.2267494201660156,0.5070797801017761,0.7196696400642395,0.216023787856102,0.0,0.0,0.5584864020347595,50.00592041015625,48.0,-41.18074417114258,-13378.359375,209.14947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598388671875,308.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18302.6953125,18000.0,0.0,0.0,0.3222661316394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563758134841919,0.5637642741203308,-6.10774259257596e-06,0.0,0.0003270591550972,0.0,0.0,37.72027969360352,0.0,0.0,0.0,0.3937004506587982,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980560109019279,-2252.53271484375,304.1553039550781,0.7372156977653503,0.1590889990329742,0.1446181088685989,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891940355300903,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169746905565261,-3305.10107421875,304.169921875,0.9087313413619996,0.3008308410644531,0.211954578757286,293.0155944824219,297.1499938964844,293.1499938964844,0.3127403557300567,-5964.876953125,304.1982421875,0.9990000128746032,0.5495515465736389,0.3816962242126465,293.2905578613281,297.1499938964844,293.1499938964844,0.009992454200983,-3063.74609375,302.1896057128906,0.4891940355300903,0.050000000745058,0.2322601079940796,291.26708984375,291.1499938964844,260.37017822265625,258.7262268066406,280.3994140625,294.4956359863281,291.2633056640625,1.0,0.266071617603302,0.7067266702651978,0.7067266702651978,1.0,1.0,-1.2235242128372192,0.5056137442588806,0.7179104089736938,0.215375006198883,0.0,0.0,0.5525307059288025,49.7927360534668,48.0,-46.97622680664063,-13309.22265625,207.6071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6212463378906,308.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18247.884765625,18000.0,0.0,0.0,0.3178658485412597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504328608512878,0.5504388213157654,-6.003484486427624e-06,0.0,0.0003225934051442,0.0,0.0,36.01163864135742,0.0,0.0,0.0,0.3887385427951813,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979805663228035,-2251.520751953125,304.15447998046875,0.7367948889732361,0.1587851494550705,0.1443518847227096,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4891942739486694,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153196483850479,-3285.42822265625,304.1693115234375,0.9063064455986024,0.2985869944095611,0.2103966325521469,293.0099182128906,297.1499938964844,293.1499938964844,0.3127909302711487,-5969.44677734375,304.1893920898437,0.9990000128746032,0.552371084690094,0.3816957771778106,293.2896728515625,297.1499938964844,293.1499938964844,0.0099699851125478,-3062.0244140625,302.1648864746094,0.4891942739486694,0.050000000745058,0.2322601675987243,291.2483215332031,291.1499938964844,260.3676147460937,258.72393798828125,280.4034423828125,294.4985046386719,291.2445373535156,1.0,0.2658316493034363,0.7065979838371277,0.7065979838371277,1.0,1.0,-1.2213332653045654,0.504589319229126,0.7167439460754395,0.2149248123168945,0.0,0.0,0.5478560328483582,49.76321029663086,51.0,-49.96575927734375,-13255.6533203125,206.8028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75665283203125,308.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.751953125,18000.0,0.0,0.0,0.3134299218654632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398077368736267,0.5398136377334595,-5.920574494666653e-06,0.0,0.0003180915373377,0.0,0.0,34.68365859985352,0.0,0.0,0.0,0.3848009705543518,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978037863969802,-2248.93896484375,304.1532897949219,0.7346315979957581,0.1581245064735412,0.1437923163175583,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.488271415233612,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119869142770767,-3245.613525390625,304.1684265136719,0.8998488783836365,0.294073224067688,0.2072747498750686,293.0045166015625,297.1499938964844,293.1499938964844,0.3151422142982483,-6012.14306640625,304.1723937988281,0.9990000128746032,0.5570282340049744,0.3838461339473724,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265780299901,-3058.881591796875,302.1136779785156,0.488271415233612,0.050000000745058,0.2323426157236099,291.21173095703125,291.1499938964844,260.3603515625,258.7174377441406,280.4081115722656,294.5043640136719,291.2081298828125,1.0,0.2662550508975982,0.7063406109809875,0.7063406109809875,1.0,1.0,-1.2196139097213743,0.5037353038787842,0.7158786058425903,0.2145717740058899,0.0,0.0,0.5420898795127869,50.18081665039063,54.0,-50.69563674926758,-13188.322265625,207.0880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9379272460937,308.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.54296875,18000.0,0.0,0.0,0.3047889173030853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258296132087708,0.525835394859314,-5.809233243780909e-06,0.0,0.0003093220002483,0.0,0.0,32.970306396484375,0.0,0.0,0.0,0.3796137571334839,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978037863969802,-2248.93896484375,304.1532897949219,0.7346315979957581,0.1581245064735412,0.1437923163175583,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.488271415233612,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119869142770767,-3245.613525390625,304.1684265136719,0.8998488783836365,0.294073224067688,0.2072747498750686,293.0045166015625,297.1499938964844,293.1499938964844,0.3151422142982483,-6012.14306640625,304.1723937988281,0.9990000128746032,0.5570282340049744,0.3838461339473724,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265780299901,-3058.881591796875,302.1136779785156,0.488271415233612,0.050000000745058,0.2323426157236099,291.21173095703125,291.1499938964844,260.3603515625,258.7174377441406,280.4081115722656,294.5043640136719,291.2081298828125,1.0,0.2662550508975982,0.7063406109809875,0.7063406109809875,1.0,1.0,-1.2196139097213743,0.5037353038787842,0.7158786058425903,0.2145717740058899,0.0,0.0,0.5420898795127869,50.18081665039063,54.0,-50.69563674926758,-13188.322265625,207.0880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9379272460937,308.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.54296875,18000.0,0.0,0.0,0.3047889173030853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258296132087708,0.525835394859314,-5.809233243780909e-06,0.0,0.0003093220002483,0.0,0.0,32.970306396484375,0.0,0.0,0.0,0.3796137571334839,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975695550441742,-2245.1923828125,304.152587890625,0.7310230135917664,0.1573837250471115,0.1431813985109329,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400459289551,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086034566164016,-3204.927734375,304.1679382324219,0.8915646076202393,0.2895287275314331,0.2041445672512054,293.006103515625,297.1499938964844,293.1499938964844,0.3199946880340576,-6091.76025390625,304.1568908691406,0.9990000128746032,0.5604017972946167,0.3883662521839142,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830638453364,-3055.619873046875,302.0600280761719,0.4863400459289551,0.050000000745058,0.232517272233963,291.1773681640625,291.1499938964844,260.3500061035156,258.7082214355469,280.4085693359375,294.510498046875,291.174072265625,1.0,0.2676740884780884,0.7060831785202026,0.7060831785202026,1.0,1.0,-1.220801830291748,0.5041942000389099,0.7166075706481934,0.2148014605045318,0.0,0.0,0.5407654047012329,51.13066864013672,57.0,-48.014434814453125,-13164.2998046875,209.46388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916381835937,308.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.416015625,18000.0,0.0,0.0,0.2969530522823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204180479049683,0.5204237699508667,-5.758080533269094e-06,0.0,0.0003013696114066,0.0,0.0,32.282649993896484,0.0,0.0,0.0,0.3775114715099334,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975695550441742,-2245.1923828125,304.152587890625,0.7310230135917664,0.1573837250471115,0.1431813985109329,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400459289551,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086034566164016,-3204.927734375,304.1679382324219,0.8915646076202393,0.2895287275314331,0.2041445672512054,293.006103515625,297.1499938964844,293.1499938964844,0.3199946880340576,-6091.76025390625,304.1568908691406,0.9990000128746032,0.5604017972946167,0.3883662521839142,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830638453364,-3055.619873046875,302.0600280761719,0.4863400459289551,0.050000000745058,0.232517272233963,291.1773681640625,291.1499938964844,260.3500061035156,258.7082214355469,280.4085693359375,294.510498046875,291.174072265625,1.0,0.2676740884780884,0.7060831785202026,0.7060831785202026,1.0,1.0,-1.220801830291748,0.5041942000389099,0.7166075706481934,0.2148014605045318,0.0,0.0,0.5407654047012329,51.13066864013672,57.0,-48.014434814453125,-13164.2998046875,209.46388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916381835937,308.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.416015625,18000.0,0.0,0.0,0.2969530522823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204180479049683,0.5204237699508667,-5.758080533269094e-06,0.0,0.0003013696114066,0.0,0.0,32.282649993896484,0.0,0.0,0.0,0.3775114715099334,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0972606465220451,-2239.963134765625,304.1522521972656,0.7263088822364807,0.156560406088829,0.1425114274024963,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198389530182,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051507979631424,-3163.143798828125,304.167724609375,0.8819220662117004,0.2849588394165039,0.2010071724653244,293.0136108398437,297.1499938964844,293.1499938964844,0.3268292844295501,-6200.0966796875,304.14324951171875,0.9990000128746032,0.5625370144844055,0.3947446048259735,293.2898254394531,297.1499938964844,293.1499938964844,0.0098375026136636,-3051.739013671875,302.00396728515625,0.4836198389530182,0.050000000745058,0.2327671647071838,291.1462707519531,291.1499938964844,260.3378295898437,258.69732666015625,280.4064636230469,294.5169982910156,291.1433410644531,1.0,0.2698772847652435,0.7057116627693176,0.7057116627693176,1.0,1.0,-1.2242501974105835,0.5056558847427368,0.7185942530632019,0.2154321670532226,0.0,0.0,0.5433751940727234,52.51264953613281,60.0,-43.53435516357422,-13173.880859375,213.5204925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9201354980469,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.376953125,18000.0,0.0,0.0,0.2904090881347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224608182907104,0.5224665403366089,-5.7571546676626895e-06,0.0,0.0002947283210232,0.0,0.0,32.44541549682617,0.0,0.0,0.0,0.3780515491962433,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0972606465220451,-2239.963134765625,304.1522521972656,0.7263088822364807,0.156560406088829,0.1425114274024963,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198389530182,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051507979631424,-3163.143798828125,304.167724609375,0.8819220662117004,0.2849588394165039,0.2010071724653244,293.0136108398437,297.1499938964844,293.1499938964844,0.3268292844295501,-6200.0966796875,304.14324951171875,0.9990000128746032,0.5625370144844055,0.3947446048259735,293.2898254394531,297.1499938964844,293.1499938964844,0.0098375026136636,-3051.739013671875,302.00396728515625,0.4836198389530182,0.050000000745058,0.2327671647071838,291.1462707519531,291.1499938964844,260.3378295898437,258.69732666015625,280.4064636230469,294.5169982910156,291.1433410644531,1.0,0.2698772847652435,0.7057116627693176,0.7057116627693176,1.0,1.0,-1.2242501974105835,0.5056558847427368,0.7185942530632019,0.2154321670532226,0.0,0.0,0.5433751940727234,52.51264953613281,60.0,-43.53435516357422,-13173.880859375,213.5204925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9201354980469,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.376953125,18000.0,0.0,0.0,0.2904090881347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224608182907104,0.5224665403366089,-5.7571546676626895e-06,0.0,0.0002947283210232,0.0,0.0,32.44541549682617,0.0,0.0,0.0,0.3780515491962433,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968711227178573,-2233.1474609375,304.15216064453125,0.720731258392334,0.1556572318077087,0.1417813450098037,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4802554547786712,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016229778528213,-3120.189208984375,304.1676940917969,0.8714094161987305,0.280366837978363,0.1978632509708404,293.0260314941406,297.1499938964844,293.1499938964844,0.3352317214012146,-6330.5771484375,304.1315612792969,0.9990000128746032,0.5634800791740417,0.4025678634643554,293.291748046875,297.1499938964844,293.1499938964844,0.0097888456657528,-3046.9638671875,301.945556640625,0.4802554547786712,0.050000000745058,0.2330791801214218,291.11883544921875,291.1499938964844,260.3251342773437,258.6858215332031,280.40216064453125,294.5238342285156,291.1163024902344,1.0,0.272695392370224,0.7053400874137878,0.7053400874137878,1.0,1.0,-1.2294434309005735,0.5079160332679749,0.7215273976325989,0.2163780182600021,0.0,0.0,0.5494019985198975,54.24980545043945,63.0,-38.48309326171875,-13209.619140625,218.9497528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362976074219,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17922.669921875,18000.0,0.0,0.0,0.2855049967765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310176610946655,0.5310234427452087,-5.800297913083341e-06,0.0,0.0002897512749768,0.0,0.0,33.35836410522461,0.0,0.0,0.0,0.3809163868427276,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968711227178573,-2233.1474609375,304.15216064453125,0.720731258392334,0.1556572318077087,0.1417813450098037,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4802554547786712,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016229778528213,-3120.189208984375,304.1676940917969,0.8714094161987305,0.280366837978363,0.1978632509708404,293.0260314941406,297.1499938964844,293.1499938964844,0.3352317214012146,-6330.5771484375,304.1315612792969,0.9990000128746032,0.5634800791740417,0.4025678634643554,293.291748046875,297.1499938964844,293.1499938964844,0.0097888456657528,-3046.9638671875,301.945556640625,0.4802554547786712,0.050000000745058,0.2330791801214218,291.11883544921875,291.1499938964844,260.3251342773437,258.6858215332031,280.40216064453125,294.5238342285156,291.1163024902344,1.0,0.272695392370224,0.7053400874137878,0.7053400874137878,1.0,1.0,-1.2294434309005735,0.5079160332679749,0.7215273976325989,0.2163780182600021,0.0,0.0,0.5494019985198975,54.24980545043945,63.0,-38.48309326171875,-13209.619140625,218.9497528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362976074219,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17922.669921875,18000.0,0.0,0.0,0.2855049967765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310176610946655,0.5310234427452087,-5.800297913083341e-06,0.0,0.0002897512749768,0.0,0.0,33.35836410522461,0.0,0.0,0.0,0.3809163868427276,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.096646137535572,-2229.147705078125,304.15216064453125,0.7176615595817566,0.1551772356033325,0.1413943022489547,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4783567786216736,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998310387134552,-3098.27490234375,304.167724609375,0.8659635782241821,0.2780628800392151,0.1962887346744537,293.0338134765625,297.1499938964844,293.1499938964844,0.3399093151092529,-6402.35791015625,304.1264038085937,0.9990000128746032,0.5635225772857666,0.4069096148014068,293.29296875,297.1499938964844,293.1499938964844,0.0097631691023707,-3044.192626953125,301.9154968261719,0.4783567786216736,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993530273437,294.5273742675781,291.10418701171875,1.0,0.2742894887924194,0.705154299736023,0.705154299736023,1.0,1.0,-1.232555627822876,0.5092814564704895,0.7232741713523865,0.216947928071022,0.0,0.0,0.5535416007041931,55.23114776611328,63.0,-35.846954345703125,-13235.65234375,222.0983123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086730957031,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.158203125,18000.0,0.0,0.0,0.2837349474430084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375046730041504,0.5375105142593384,-5.837280241394183e-06,0.0,0.0002879548992495,0.0,0.0,34.0814094543457,0.0,0.0,0.0,0.3831523060798645,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964007601141929,-2224.74853515625,304.1522216796875,0.7144091725349426,0.1546794027090072,0.1409931480884552,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175547122955,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980192363262176,-3076.052734375,304.1678161621094,0.8604540824890137,0.2757536768913269,0.1947121769189834,293.0425109863281,297.1499938964844,293.1499938964844,0.3448497354984283,-6477.63818359375,304.1217346191406,0.9990000128746032,0.5632898807525635,0.4114861786365509,293.2943725585937,297.1499938964844,293.1499938964844,0.0097364904358983,-3041.1318359375,301.8848876953125,0.4763175547122955,0.050000000745058,0.233442336320877,291.0951843261719,291.1499938964844,260.3119201660156,258.6737670898437,280.396484375,294.5309753417969,291.09307861328125,1.0,0.2759856879711151,0.7049300670623779,0.7049300670623779,1.0,1.0,-1.2359471321105957,0.5107649564743042,0.7251822352409363,0.2175647169351577,0.0,0.0,0.5583353638648987,56.27810287475586,66.0,-33.08088302612305,-13266.2607421875,225.49868774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613952636719,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17872.80078125,18000.0,0.0,0.0,0.2824366092681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453376173973083,0.5453435182571411,-5.884149686607998e-06,0.0,0.0002866372524295,0.0,0.0,34.977787017822266,0.0,0.0,0.0,0.3858907222747803,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958491861820221,-2214.758056640625,304.15240478515625,0.7073099613189697,0.1536334306001663,0.140150636434555,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.4717990458011627,0.050000000745058,0.0492977946996688,293.3249206542969,297.1499938964844,293.1499938964844,0.1943345367908477,-3030.659912109375,304.1679992675781,0.8493914008140564,0.2711194455623626,0.1915526241064071,293.06219482421875,297.1499938964844,293.1499938964844,0.355379045009613,-6636.51708984375,304.1136474609375,0.9990000128746032,0.5620272159576416,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096798576414585,-3034.055419921875,301.8221740722656,0.4717990458011627,0.050000000745058,0.2338474988937378,291.0757141113281,291.1499938964844,260.2982177734375,258.66119384765625,280.3900756835937,294.5383605957031,291.07403564453125,1.0,0.2796312272548675,0.7044816613197327,0.7044816613197327,1.0,1.0,-1.243408441543579,0.5140356421470642,0.7293728590011597,0.2189427465200424,0.0,0.0,0.5695872902870178,58.54483795166016,69.0,-27.347671508789062,-13339.3515625,232.9617462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12127685546875,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17827.78125,18000.0,0.0,0.0,0.2812603712081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646395087242126,0.564645528793335,-6.006498097121948e-06,0.0,0.0002854435006156,0.0,0.0,37.28146362304688,0.0,0.0,0.0,0.3927740752696991,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958491861820221,-2214.758056640625,304.15240478515625,0.7073099613189697,0.1536334306001663,0.140150636434555,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.4717990458011627,0.050000000745058,0.0492977946996688,293.3249206542969,297.1499938964844,293.1499938964844,0.1943345367908477,-3030.659912109375,304.1679992675781,0.8493914008140564,0.2711194455623626,0.1915526241064071,293.06219482421875,297.1499938964844,293.1499938964844,0.355379045009613,-6636.51708984375,304.1136474609375,0.9990000128746032,0.5620272159576416,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096798576414585,-3034.055419921875,301.8221740722656,0.4717990458011627,0.050000000745058,0.2338474988937378,291.0757141113281,291.1499938964844,260.2982177734375,258.66119384765625,280.3900756835937,294.5383605957031,291.07403564453125,1.0,0.2796312272548675,0.7044816613197327,0.7044816613197327,1.0,1.0,-1.243408441543579,0.5140356421470642,0.7293728590011597,0.2189427465200424,0.0,0.0,0.5695872902870178,58.54483795166016,69.0,-27.347671508789062,-13339.3515625,232.9617462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12127685546875,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17827.78125,18000.0,0.0,0.0,0.2812603712081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646395087242126,0.564645528793335,-6.006498097121948e-06,0.0,0.0002854435006156,0.0,0.0,37.28146362304688,0.0,0.0,0.0,0.3927740752696991,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.095221884548664,-2203.28271484375,304.15264892578125,0.6997262239456177,0.1525364518165588,0.1392608284950256,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905705779790878,-2984.022216796875,304.16827392578125,0.8384368419647217,0.2664641737937927,0.1883834153413772,293.0844421386719,297.1499938964844,293.1499938964844,0.3665741980075836,-6803.43408203125,304.1071472167969,0.9990000128746032,0.5597449541091919,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187610179185,-3025.656982421875,301.75750732421875,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604248046875,291.1499938964844,260.2840881347656,258.6481628417969,280.38311767578125,294.54595947265625,291.0591735839844,1.0,0.2835375964641571,0.7040332555770874,0.7040332555770874,1.0,1.0,-1.2515476942062378,0.5176061987876892,0.7339415550231934,0.2204851955175399,0.0,0.0,0.5825964212417603,61.00648880004883,72.0,-21.46797180175781,-13425.8212890625,241.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431945800781,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17787.68359375,18000.0,0.0,0.0,0.2819087505340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881348252296448,0.5881409645080566,-6.1651762734982185e-06,0.0,0.0002861015382222,0.0,0.0,40.25740051269531,0.0,0.0,0.0,0.4013637006282806,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.095221884548664,-2203.28271484375,304.15264892578125,0.6997262239456177,0.1525364518165588,0.1392608284950256,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905705779790878,-2984.022216796875,304.16827392578125,0.8384368419647217,0.2664641737937927,0.1883834153413772,293.0844421386719,297.1499938964844,293.1499938964844,0.3665741980075836,-6803.43408203125,304.1071472167969,0.9990000128746032,0.5597449541091919,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187610179185,-3025.656982421875,301.75750732421875,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604248046875,291.1499938964844,260.2840881347656,258.6481628417969,280.38311767578125,294.54595947265625,291.0591735839844,1.0,0.2835375964641571,0.7040332555770874,0.7040332555770874,1.0,1.0,-1.2515476942062378,0.5176061987876892,0.7339415550231934,0.2204851955175399,0.0,0.0,0.5825964212417603,61.00648880004883,72.0,-21.46797180175781,-13425.8212890625,241.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431945800781,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17787.68359375,18000.0,0.0,0.0,0.2819087505340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881348252296448,0.5881409645080566,-6.1651762734982185e-06,0.0,0.0002861015382222,0.0,0.0,40.25740051269531,0.0,0.0,0.0,0.4013637006282806,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498083114624,-2194.6767578125,304.15252685546875,0.6925390362739563,0.1518497467041015,0.13860385119915,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867284178733825,-2936.138671875,304.1685791015625,0.8276978135108948,0.2617879211902618,0.1852030605077743,293.11041259765625,297.1499938964844,293.1499938964844,0.3781501352787018,-6974.068359375,304.1021728515625,0.9990000128746032,0.5561475157737732,0.4421447515487671,293.305419921875,297.1499938964844,293.1499938964844,0.0095530664548277,-3015.855712890625,301.69122314453125,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760681152344,294.5537109375,291.0486145019531,1.0,0.2876345515251159,0.703529417514801,0.703529417514801,1.0,1.0,-1.2603672742843628,0.521460235118866,0.7389070391654968,0.2221953719854354,0.0,0.0,0.5967792868614197,63.61074066162109,75.0,-15.629524230957031,-13524.5107421875,250.0419464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.767578125,18000.0,0.0,0.0,0.2842170000076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149476170539856,0.6149539947509766,-6.357310212479206e-06,0.0,0.0002884441346395,0.0,0.0,43.88433456420898,0.0,0.0,0.0,0.4114124774932861,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498083114624,-2194.6767578125,304.15252685546875,0.6925390362739563,0.1518497467041015,0.13860385119915,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867284178733825,-2936.138671875,304.1685791015625,0.8276978135108948,0.2617879211902618,0.1852030605077743,293.11041259765625,297.1499938964844,293.1499938964844,0.3781501352787018,-6974.068359375,304.1021728515625,0.9990000128746032,0.5561475157737732,0.4421447515487671,293.305419921875,297.1499938964844,293.1499938964844,0.0095530664548277,-3015.855712890625,301.69122314453125,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760681152344,294.5537109375,291.0486145019531,1.0,0.2876345515251159,0.703529417514801,0.703529417514801,1.0,1.0,-1.2603672742843628,0.521460235118866,0.7389070391654968,0.2221953719854354,0.0,0.0,0.5967792868614197,63.61074066162109,75.0,-15.629524230957031,-13524.5107421875,250.0419464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.767578125,18000.0,0.0,0.0,0.2842170000076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149476170539856,0.6149539947509766,-6.357310212479206e-06,0.0,0.0002884441346395,0.0,0.0,43.88433456420898,0.0,0.0,0.0,0.4114124774932861,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945894569158554,-2191.869384765625,304.1519470214844,0.686194896697998,0.1515432745218277,0.1383584290742874,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828202456235885,-2887.15625,304.1689147949219,0.8170498609542847,0.2570925652980804,0.1820113211870193,293.1398010253906,297.1499938964844,293.1499938964844,0.3899204134941101,-7145.72705078125,304.0985412597656,0.9990000128746032,0.5511984825134277,0.4529091715812683,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831408932805,-3004.734375,301.6234741210937,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3686218261719,294.5615234375,291.0418395996094,1.0,0.2918722331523895,0.7030256390571594,0.7030256390571594,1.0,1.0,-1.2698626518249512,0.5256067514419556,0.7442559599876404,0.2240938246250152,0.0,0.0,0.6116599440574646,66.32124328613281,78.0,-10.18687343597412,-13635.5625,259.5148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17726.11328125,18000.0,0.0,0.0,0.2879546284675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442188620567322,0.6442254185676575,-6.579348792001838e-06,0.0,0.0002922373241744,0.0,0.0,48.13237380981445,0.0,0.0,0.0,0.4226562082767486,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945894569158554,-2191.869384765625,304.1519470214844,0.686194896697998,0.1515432745218277,0.1383584290742874,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828202456235885,-2887.15625,304.1689147949219,0.8170498609542847,0.2570925652980804,0.1820113211870193,293.1398010253906,297.1499938964844,293.1499938964844,0.3899204134941101,-7145.72705078125,304.0985412597656,0.9990000128746032,0.5511984825134277,0.4529091715812683,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831408932805,-3004.734375,301.6234741210937,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3686218261719,294.5615234375,291.0418395996094,1.0,0.2918722331523895,0.7030256390571594,0.7030256390571594,1.0,1.0,-1.2698626518249512,0.5256067514419556,0.7442559599876404,0.2240938246250152,0.0,0.0,0.6116599440574646,66.32124328613281,78.0,-10.18687343597412,-13635.5625,259.5148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17726.11328125,18000.0,0.0,0.0,0.2879546284675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442188620567322,0.6442254185676575,-6.579348792001838e-06,0.0,0.0002922373241744,0.0,0.0,48.13237380981445,0.0,0.0,0.0,0.4226562082767486,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945743173360824,-2191.657470703125,304.151611328125,0.6832377910614014,0.1514872312545776,0.1383278220891952,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690011024475,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808413118124008,-2862.2451171875,304.1690673828125,0.811637282371521,0.254738450050354,0.1804117262363433,293.1553649902344,297.1499938964844,293.1499938964844,0.3958534002304077,-7231.607421875,304.0971069335937,0.9990000128746032,0.5482693910598755,0.4583332538604736,293.31201171875,297.1499938964844,293.1499938964844,0.0094464253634214,-2998.6240234375,301.5890808105469,0.4521690011024475,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.3647766113281,294.5654602050781,291.0400085449219,1.0,0.2940293252468109,0.7027737498283386,0.7027737498283386,1.0,1.0,-1.2747758626937866,0.5277518630027771,0.7470239996910095,0.2250909060239792,0.0,0.0,0.6191872358322144,67.71305847167969,78.0,-7.32378625869751,-13695.2529296875,264.4429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79608154296875,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.455078125,18000.0,0.0,0.0,0.2902793288230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594874262809753,0.659494161605835,-6.700233370793285e-06,0.0,0.0002945965970866,0.0,0.0,50.47269058227539,0.0,0.0,0.0,0.4286276698112488,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.094602070748806,-2192.230712890625,304.1512756347656,0.680431604385376,0.1515030264854431,0.1383582651615142,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4494410753250122,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788462549448013,-2837.05615234375,304.1692199707031,0.8060712814331055,0.2523804605007171,0.1788096874952316,293.17138671875,297.1499938964844,293.1499938964844,0.4017969965934753,-7317.2265625,304.0959167480469,0.9990000128746032,0.5450544953346252,0.4637698829174042,293.3143310546875,297.1499938964844,293.1499938964844,0.0094084767624735,-2992.125732421875,301.5542907714844,0.4494410753250122,0.050000000745058,0.2357312142848968,291.0392761230469,291.1499938964844,260.2391662597656,258.6064453125,280.36102294921875,294.56939697265625,291.03924560546875,1.0,0.2962049543857574,0.7024971842765808,0.7024971842765808,1.0,1.0,-1.2797796726226809,0.5299310684204102,0.7498485445976257,0.2261070907115936,0.0,0.0,0.6266693472862244,69.12545013427734,81.0,-4.412976264953613,-13757.240234375,269.4855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6265563964844,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17707.501953125,18000.0,0.0,0.0,0.2928554117679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749675869941711,0.6749743819236755,-6.826386197644752e-06,0.0,0.0002972110232803,0.0,0.0,52.93578338623047,0.0,0.0,0.0,0.4347533285617828,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948827192187309,-2197.552490234375,304.150390625,0.6754992604255676,0.151941031217575,0.1387174874544143,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748129576444625,-2785.9052734375,304.1695251464844,0.7947624325752258,0.247653529047966,0.1755987703800201,293.2051086425781,297.1499938964844,293.1499938964844,0.413641095161438,-7486.6328125,304.09423828125,0.9990000128746032,0.5376771688461304,0.4746142625808716,293.3191833496094,297.1499938964844,293.1499938964844,0.0093287574127316,-2977.935791015625,301.4834899902344,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3533020019531,294.5773620605469,291.040771484375,1.0,0.3005991578102112,0.70194411277771,0.70194411277771,1.0,1.0,-1.2901132106781006,0.534432590007782,0.7556806206703186,0.2282271683216095,0.0,0.0,0.6412379145622253,71.99641418457031,69.0,1.1631875038146973,-13888.248046875,279.9094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17700.44140625,18000.0,0.0,0.0,0.2986229956150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059570550918579,0.7059641480445862,-7.089854079822544e-06,0.0,0.000303064356558,0.0,0.0,58.14965438842773,0.0,0.0,0.0,0.447223037481308,4.0,0.0,1.0
