time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948827192187309,-2197.552490234375,304.150390625,0.6754992604255676,0.151941031217575,0.1387174874544143,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748129576444625,-2785.9052734375,304.1695251464844,0.7947624325752258,0.247653529047966,0.1755987703800201,293.2051086425781,297.1499938964844,293.1499938964844,0.413641095161438,-7486.6328125,304.09423828125,0.9990000128746032,0.5376771688461304,0.4746142625808716,293.3191833496094,297.1499938964844,293.1499938964844,0.0093287574127316,-2977.935791015625,301.4834899902344,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3533020019531,294.5773620605469,291.040771484375,1.0,0.3005991578102112,0.70194411277771,0.70194411277771,1.0,1.0,-1.2901132106781006,0.534432590007782,0.7556806206703186,0.2282271683216095,0.0,0.0,0.6412379145622253,71.99641418457031,69.0,1.1631875038146973,-13888.248046875,279.9094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17700.44140625,18000.0,0.0,0.0,0.2986229956150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059570550918579,0.7059641480445862,-7.089854079822544e-06,0.0,0.000303064356558,0.0,0.0,58.14965438842773,0.0,0.0,0.0,0.447223037481308,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951943024992942,-2203.114501953125,304.1497802734375,0.6770781874656677,0.1525115519762039,0.1392934918403625,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704260408878326,-2729.638916015625,304.1703796386719,0.7902896404266357,0.2429612874984741,0.1723118871450424,293.232177734375,297.1499938964844,293.1499938964844,0.4131028950214386,-7468.2470703125,304.11431884765625,0.9990000128746032,0.5307577848434448,0.4734515845775604,293.3239440917969,297.1499938964844,293.1499938964844,0.0092074107378721,-2952.1953125,301.41510009765625,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.35772705078125,294.5852355957031,291.0634155273437,1.0,0.2991715371608734,0.7013910412788391,0.7013910412788391,1.0,1.0,-1.2853935956954956,0.532206654548645,0.7531869411468506,0.2269340604543686,0.0,0.0,0.6525253057479858,71.62911987304688,57.0,32.071163177490234,-13924.7333984375,277.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.318359375,18000.0,0.0,0.0,0.3048119246959686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342478036880493,0.7342551350593567,-7.350789019255899e-06,0.0,0.0003093453415203,0.0,0.0,63.30343246459961,0.0,0.0,0.0,0.4588136374950409,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951943024992942,-2203.114501953125,304.1497802734375,0.6770781874656677,0.1525115519762039,0.1392934918403625,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704260408878326,-2729.638916015625,304.1703796386719,0.7902896404266357,0.2429612874984741,0.1723118871450424,293.232177734375,297.1499938964844,293.1499938964844,0.4131028950214386,-7468.2470703125,304.11431884765625,0.9990000128746032,0.5307577848434448,0.4734515845775604,293.3239440917969,297.1499938964844,293.1499938964844,0.0092074107378721,-2952.1953125,301.41510009765625,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.35772705078125,294.5852355957031,291.0634155273437,1.0,0.2991715371608734,0.7013910412788391,0.7013910412788391,1.0,1.0,-1.2853935956954956,0.532206654548645,0.7531869411468506,0.2269340604543686,0.0,0.0,0.6525253057479858,71.62911987304688,57.0,32.071163177490234,-13924.7333984375,277.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.318359375,18000.0,0.0,0.0,0.3048119246959686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342478036880493,0.7342551350593567,-7.350789019255899e-06,0.0,0.0003093453415203,0.0,0.0,63.30343246459961,0.0,0.0,0.0,0.4588136374950409,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944232121109962,-2187.767822265625,304.15118408203125,0.6821001768112183,0.151764377951622,0.1388875097036361,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655438989400863,-2666.183837890625,304.1717224121094,0.7914540767669678,0.2383418977260589,0.1689942479133606,293.2375793457031,297.1499938964844,293.1499938964844,0.4010723829269409,-7280.52734375,304.1464233398437,0.9990000128746032,0.5275314450263977,0.46234792470932,293.3275146484375,297.1499938964844,293.1499938964844,0.0090463412925601,-2913.667236328125,301.35595703125,0.4501471221446991,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729553222656,294.5929260253906,291.1192626953125,1.0,0.2934369444847107,0.7008735537528992,0.7008735537528992,1.0,1.0,-1.2668458223342896,0.5238686203956604,0.7429771423339844,0.2223802059888839,0.0,0.0,0.6540905833244324,68.57230377197266,45.0,69.56233978271484,-13825.3447265625,263.19793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96636962890625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.638671875,18000.0,0.0,0.0,0.3105420470237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746756374835968,0.7467638850212097,-7.503146207454847e-06,0.0,0.0003151606942992,0.0,0.0,65.91571044921875,0.0,0.0,0.0,0.464204877614975,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944232121109962,-2187.767822265625,304.15118408203125,0.6821001768112183,0.151764377951622,0.1388875097036361,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655438989400863,-2666.183837890625,304.1717224121094,0.7914540767669678,0.2383418977260589,0.1689942479133606,293.2375793457031,297.1499938964844,293.1499938964844,0.4010723829269409,-7280.52734375,304.1464233398437,0.9990000128746032,0.5275314450263977,0.46234792470932,293.3275146484375,297.1499938964844,293.1499938964844,0.0090463412925601,-2913.667236328125,301.35595703125,0.4501471221446991,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729553222656,294.5929260253906,291.1192626953125,1.0,0.2934369444847107,0.7008735537528992,0.7008735537528992,1.0,1.0,-1.2668458223342896,0.5238686203956604,0.7429771423339844,0.2223802059888839,0.0,0.0,0.6540905833244324,68.57230377197266,45.0,69.56233978271484,-13825.3447265625,263.19793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96636962890625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.638671875,18000.0,0.0,0.0,0.3105420470237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746756374835968,0.7467638850212097,-7.503146207454847e-06,0.0,0.0003151606942992,0.0,0.0,65.91571044921875,0.0,0.0,0.0,0.464204877614975,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.092169277369976,-2144.306640625,304.15460205078125,0.6884347796440125,0.1492186784744262,0.1368473768234253,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605380773544311,-2600.5546875,304.1728210449219,0.7972543835639954,0.2338904291391372,0.1657343059778213,293.2192687988281,297.1499938964844,293.1499938964844,0.3806330263614654,-6970.13037109375,304.1816711425781,0.9990000128746032,0.5289801955223083,0.4438851773738861,293.3290405273437,297.1499938964844,293.1499938964844,0.0088693769648671,-2869.010498046875,301.3056640625,0.4598162472248077,0.050000000745058,0.2348290830850601,291.18438720703125,291.1499938964844,260.1742553710937,258.5461120605469,280.3961181640625,294.5993957519531,291.1919860839844,1.0,0.284270167350769,0.7003560662269592,0.7003560662269592,1.0,1.0,-1.2371108531951904,0.5106158256530762,0.7264949679374695,0.2152304500341415,0.0,0.0,0.6448931694030762,63.66216278076172,48.0,96.06090545654295,-13597.6806640625,241.4544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0043029785156,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.2109375,18000.0,0.0,0.0,0.3148752450942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374195456504822,0.7374269962310791,-7.466969691449776e-06,0.0,0.0003195583412889,0.0,0.0,64.478515625,0.0,0.0,0.0,0.4606697261333465,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.092169277369976,-2144.306640625,304.15460205078125,0.6884347796440125,0.1492186784744262,0.1368473768234253,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605380773544311,-2600.5546875,304.1728210449219,0.7972543835639954,0.2338904291391372,0.1657343059778213,293.2192687988281,297.1499938964844,293.1499938964844,0.3806330263614654,-6970.13037109375,304.1816711425781,0.9990000128746032,0.5289801955223083,0.4438851773738861,293.3290405273437,297.1499938964844,293.1499938964844,0.0088693769648671,-2869.010498046875,301.3056640625,0.4598162472248077,0.050000000745058,0.2348290830850601,291.18438720703125,291.1499938964844,260.1742553710937,258.5461120605469,280.3961181640625,294.5993957519531,291.1919860839844,1.0,0.284270167350769,0.7003560662269592,0.7003560662269592,1.0,1.0,-1.2371108531951904,0.5106158256530762,0.7264949679374695,0.2152304500341415,0.0,0.0,0.6448931694030762,63.66216278076172,48.0,96.06090545654295,-13597.6806640625,241.4544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0043029785156,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.2109375,18000.0,0.0,0.0,0.3148752450942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374195456504822,0.7374269962310791,-7.466969691449776e-06,0.0,0.0003195583412889,0.0,0.0,64.478515625,0.0,0.0,0.0,0.4606697261333465,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905992984771728,-2114.268798828125,304.1566162109375,0.689584493637085,0.1474423557519912,0.1353012770414352,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138977050781,0.4637578427791595,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580893844366073,-2568.3046875,304.173095703125,0.7990178465843201,0.2316874265670776,0.1641501486301422,293.2033386230469,297.1499938964844,293.1499938964844,0.3722135722637176,-6844.12109375,304.19110107421875,0.9990000128746032,0.5312270522117615,0.4368200898170471,293.3290710449219,297.1499938964844,293.1499938964844,0.0087891994044184,-2848.210693359375,301.2830810546875,0.4637578427791595,0.050000000745058,0.2345181256532669,291.2223205566406,291.1499938964844,260.1658020019531,258.5382995605469,280.4056396484375,294.60223388671875,291.2289733886719,1.0,0.2809629142284393,0.7000973224639893,0.7000973224639893,1.0,1.0,-1.2244150638580322,0.5049886703491211,0.7194263935089111,0.2121066004037857,0.0,0.0,0.6362578272819519,61.81346893310547,48.0,96.8958740234375,-13474.4384765625,232.9540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0858459472656,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.56640625,18000.0,0.0,0.0,0.3162758350372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236999273300171,0.7237073183059692,-7.369120339717483e-06,0.0,0.0003209797432646,0.0,0.0,62.1099967956543,0.0,0.0,0.0,0.4552407264709472,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890739038586616,-2085.290771484375,304.1581726074219,0.6896138191223145,0.1458695083856582,0.1337110549211502,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444763183594,0.4665649831295013,0.050000000745058,0.0493917278945446,293.3294372558594,297.1499938964844,293.1499938964844,0.1558146476745605,-2538.40576171875,304.17303466796875,0.799656331539154,0.2294840961694717,0.1625797599554062,293.1878967285156,297.1499938964844,293.1499938964844,0.3659060299396515,-6750.7568359375,304.1950378417969,0.9990000128746032,0.5335841774940491,0.4316345751285553,293.3287658691406,297.1499938964844,293.1499938964844,0.008720576763153,-2830.935546875,301.25933837890625,0.4665649831295013,0.050000000745058,0.2342931032180786,291.2503967285156,291.1499938964844,260.1573181152344,258.5304260253906,280.411865234375,294.60479736328125,291.2547607421875,1.0,0.2782798707485199,0.7000294327735901,0.7000294327735901,1.0,1.0,-1.2140682935714722,0.5004414319992065,0.7136268615722656,0.209604725241661,0.0,0.0,0.6266903877258301,60.46009826660156,51.0,82.07018280029297,-13354.5634765625,226.45120239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2023620605469,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18326.287109375,18000.0,0.0,0.0,0.317127376794815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054831385612488,0.7054903507232666,-7.227245532703819e-06,0.0,0.00032184398151,0.0,0.0,58.97206878662109,0.0,0.0,0.0,0.4480602145195007,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874784290790557,-2055.2724609375,304.1579895019531,0.6905839443206787,0.1446370780467987,0.1320540606975555,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517060399055481,-2484.561767578125,304.17218017578125,0.7988450527191162,0.2250731140375137,0.1594602167606353,293.16656494140625,297.1499938964844,293.1499938964844,0.357377290725708,-6626.986328125,304.1939697265625,0.9990000128746032,0.5369759202003479,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086111351847648,-2805.1123046875,301.2074890136719,0.4701479375362396,0.050000000745058,0.2339924722909927,291.2776794433594,291.1499938964844,260.1401062011719,258.5145263671875,280.4184265136719,294.6092224121094,291.27880859375,1.0,0.2746001482009887,0.6998935341835022,0.6998935341835022,1.0,1.0,-1.1994595527648926,0.4940465092658996,0.7054130434989929,0.2060151994228363,0.0,0.0,0.6074796915054321,58.641300201416016,54.0,41.01974868774414,-13154.4208984375,217.6143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.513916015625,307.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18376.751953125,18000.0,0.0,0.0,0.3172045052051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654242873191833,0.6654311418533325,-6.898505489516538e-06,0.0,0.0003219222417101,0.0,0.0,52.3131103515625,0.0,0.0,0.0,0.4322866201400757,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874784290790557,-2055.2724609375,304.1579895019531,0.6905839443206787,0.1446370780467987,0.1320540606975555,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517060399055481,-2484.561767578125,304.17218017578125,0.7988450527191162,0.2250731140375137,0.1594602167606353,293.16656494140625,297.1499938964844,293.1499938964844,0.357377290725708,-6626.986328125,304.1939697265625,0.9990000128746032,0.5369759202003479,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086111351847648,-2805.1123046875,301.2074890136719,0.4701479375362396,0.050000000745058,0.2339924722909927,291.2776794433594,291.1499938964844,260.1401062011719,258.5145263671875,280.4184265136719,294.6092224121094,291.27880859375,1.0,0.2746001482009887,0.6998935341835022,0.6998935341835022,1.0,1.0,-1.1994595527648926,0.4940465092658996,0.7054130434989929,0.2060151994228363,0.0,0.0,0.6074796915054321,58.641300201416016,54.0,41.01974868774414,-13154.4208984375,217.6143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.513916015625,307.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18376.751953125,18000.0,0.0,0.0,0.3172045052051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654242873191833,0.6654311418533325,-6.898505489516538e-06,0.0,0.0003219222417101,0.0,0.0,52.3131103515625,0.0,0.0,0.0,0.4322866201400757,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869269147515297,-2045.2386474609373,304.15625,0.6911954283714294,0.144024983048439,0.1314161866903305,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480125486850738,-2436.2587890625,304.17095947265625,0.7954819798469543,0.2206553220748901,0.1563620567321777,293.15411376953125,297.1499938964844,293.1499938964844,0.3535447120666504,-6574.8359375,304.1855773925781,0.9990000128746032,0.5390941500663757,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085275154560804,-2787.531982421875,301.1505432128906,0.4716592729091644,0.050000000745058,0.23386150598526,291.2776184082031,291.1499938964844,260.1226501464844,258.4984741210937,280.41943359375,294.61285400390625,291.27655029296875,1.0,0.2727788388729095,0.6997576951980591,0.6997576951980591,1.0,1.0,-1.191062331199646,0.4903866350650787,0.7006756663322449,0.203867956995964,0.0,0.0,0.5902310013771057,57.818695068359375,57.0,4.582321643829346,-13011.3564453125,213.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805236816406,307.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18340.6484375,18000.0,0.0,0.0,0.3153542876243591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277914643287659,0.6277980208396912,-6.588898031623103e-06,0.0,0.0003200445207767,0.0,0.0,46.4827995300293,0.0,0.0,0.0,0.4176516532897949,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869269147515297,-2045.2386474609373,304.15625,0.6911954283714294,0.144024983048439,0.1314161866903305,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480125486850738,-2436.2587890625,304.17095947265625,0.7954819798469543,0.2206553220748901,0.1563620567321777,293.15411376953125,297.1499938964844,293.1499938964844,0.3535447120666504,-6574.8359375,304.1855773925781,0.9990000128746032,0.5390941500663757,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085275154560804,-2787.531982421875,301.1505432128906,0.4716592729091644,0.050000000745058,0.23386150598526,291.2776184082031,291.1499938964844,260.1226501464844,258.4984741210937,280.41943359375,294.61285400390625,291.27655029296875,1.0,0.2727788388729095,0.6997576951980591,0.6997576951980591,1.0,1.0,-1.191062331199646,0.4903866350650787,0.7006756663322449,0.203867956995964,0.0,0.0,0.5902310013771057,57.818695068359375,57.0,4.582321643829346,-13011.3564453125,213.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805236816406,307.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18340.6484375,18000.0,0.0,0.0,0.3153542876243591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277914643287659,0.6277980208396912,-6.588898031623103e-06,0.0,0.0003200445207767,0.0,0.0,46.4827995300293,0.0,0.0,0.0,0.4176516532897949,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866118744015693,-2039.7972412109373,304.1546936035156,0.69012850522995,0.1434658020734787,0.1309131979942321,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445615738630294,-2391.084228515625,304.1697082519531,0.7899288535118103,0.2162290513515472,0.1532797068357467,293.1485595703125,297.1499938964844,293.1499938964844,0.3535535037517547,-6580.5029296875,304.17364501953125,0.9990000128746032,0.5401266813278198,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084591498598456,-2774.8369140625,301.0892028808594,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4172058105469,294.6161193847656,291.25933837890625,1.0,0.272415816783905,0.6995533108711243,0.6995533108711243,1.0,1.0,-1.1870235204696655,0.4886210858821869,0.698402464389801,0.202719897031784,0.0,0.0,0.5763218998908997,57.8058967590332,60.0,-18.9384708404541,-12921.8828125,211.67198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,308.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18270.58984375,18000.0,0.0,0.0,0.3120024800300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969873070716858,0.596993625164032,-6.3393677010026295e-06,0.0,0.0003166428650729,0.0,0.0,42.033485412597656,0.0,0.0,0.0,0.4058479964733124,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866118744015693,-2039.7972412109373,304.1546936035156,0.69012850522995,0.1434658020734787,0.1309131979942321,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445615738630294,-2391.084228515625,304.1697082519531,0.7899288535118103,0.2162290513515472,0.1532797068357467,293.1485595703125,297.1499938964844,293.1499938964844,0.3535535037517547,-6580.5029296875,304.17364501953125,0.9990000128746032,0.5401266813278198,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084591498598456,-2774.8369140625,301.0892028808594,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4172058105469,294.6161193847656,291.25933837890625,1.0,0.272415816783905,0.6995533108711243,0.6995533108711243,1.0,1.0,-1.1870235204696655,0.4886210858821869,0.698402464389801,0.202719897031784,0.0,0.0,0.5763218998908997,57.8058967590332,60.0,-18.9384708404541,-12921.8828125,211.67198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,308.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18270.58984375,18000.0,0.0,0.0,0.3120024800300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969873070716858,0.596993625164032,-6.3393677010026295e-06,0.0,0.0003166428650729,0.0,0.0,42.033485412597656,0.0,0.0,0.0,0.4058479964733124,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666906952858,-2035.7100830078125,304.153564453125,0.6875525116920471,0.1428816616535186,0.1304211318492889,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412308514118194,-2347.322021484375,304.168701171875,0.7826671004295349,0.2117952108383178,0.1502086669206619,293.1490783691406,297.1499938964844,293.1499938964844,0.3565584421157837,-6630.53955078125,304.1607666015625,0.9990000128746032,0.5400691628456116,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083983782678842,-2764.54345703125,301.0244445800781,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4125061035156,294.61932373046875,291.2352905273437,1.0,0.2732018232345581,0.6993489861488342,0.6993489861488342,1.0,1.0,-1.1863375902175903,0.4883184432983398,0.6980190873146057,0.20236137509346,0.0,0.0,0.5661294460296631,58.43635559082031,63.0,-31.11060905456543,-12878.6298828125,212.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.759765625,18000.0,0.0,0.0,0.3076562285423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741021037101746,0.5741082429885864,-6.156444214866497e-06,0.0,0.0003122319467365,0.0,0.0,38.91128158569336,0.0,0.0,0.0,0.3971837162971496,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666906952858,-2035.7100830078125,304.153564453125,0.6875525116920471,0.1428816616535186,0.1304211318492889,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412308514118194,-2347.322021484375,304.168701171875,0.7826671004295349,0.2117952108383178,0.1502086669206619,293.1490783691406,297.1499938964844,293.1499938964844,0.3565584421157837,-6630.53955078125,304.1607666015625,0.9990000128746032,0.5400691628456116,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083983782678842,-2764.54345703125,301.0244445800781,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4125061035156,294.61932373046875,291.2352905273437,1.0,0.2732018232345581,0.6993489861488342,0.6993489861488342,1.0,1.0,-1.1863375902175903,0.4883184432983398,0.6980190873146057,0.20236137509346,0.0,0.0,0.5661294460296631,58.43635559082031,63.0,-31.11060905456543,-12878.6298828125,212.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.759765625,18000.0,0.0,0.0,0.3076562285423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741021037101746,0.5741082429885864,-6.156444214866497e-06,0.0,0.0003122319467365,0.0,0.0,38.91128158569336,0.0,0.0,0.0,0.3971837162971496,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862482413649559,-2033.7418212890625,304.15313720703125,0.6857953667640686,0.1425723135471344,0.1301681995391845,294.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690571427345276,0.050000000745058,0.0493481121957302,293.3273010253906,297.1499938964844,293.1499938964844,0.1395879089832306,-2325.651611328125,304.1683044433594,0.778544008731842,0.2095768004655838,0.1486770957708358,293.1513977050781,297.1499938964844,293.1499938964844,0.3589712083339691,-6668.818359375,304.1544189453125,0.9990000128746032,0.5396298766136169,0.4267960488796234,293.3246154785156,297.1499938964844,293.1499938964844,0.0083694579079747,-2759.829345703125,300.9909973144531,0.4690571427345276,0.050000000745058,0.234086200594902,291.2249755859375,291.1499938964844,260.0782470703125,258.4579162597656,280.4094543457031,294.6209716796875,291.2222595214844,1.0,0.2739466428756714,0.6992468237876892,0.6992468237876892,1.0,1.0,-1.1870105266571045,0.4886093735694885,0.698401153087616,0.2024240791797638,0.0,0.0,0.5624295473098755,58.951446533203125,63.0,-34.103271484375,-12871.5107421875,213.9816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149353027344,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18160.279296875,18000.0,0.0,0.0,0.3052756786346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655807256698608,0.5655868053436279,-6.088278496463317e-06,0.0,0.0003098160086665,0.0,0.0,37.78472518920898,0.0,0.0,0.0,0.3939735293388366,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.086125262081623,-2031.68115234375,304.1527709960937,0.683778703212738,0.1422495543956756,0.1299076676368713,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.4676902294158935,0.050000000745058,0.0493723377585411,293.3271484375,297.1499938964844,293.1499938964844,0.1379519999027252,-2304.010009765625,304.1679382324219,0.7741701006889343,0.2073584645986557,0.1471481770277023,293.1549072265625,297.1499938964844,293.1499938964844,0.3618919253349304,-6714.380859375,304.1483154296875,0.9990000128746032,0.5389208197593689,0.4294782876968384,293.3248596191406,297.1499938964844,293.1499938964844,0.0083409268409013,-2755.2119140625,300.9569396972656,0.4676902294158935,0.050000000745058,0.2342011034488678,291.2118530273437,291.1499938964844,260.0692443847656,258.44976806640625,280.4063720703125,294.6226501464844,291.20916748046875,1.0,0.2748886942863464,0.6990843415260315,0.6990843415260315,1.0,1.0,-1.1882487535476685,0.4891319572925567,0.6991167664527893,0.202608972787857,0.0,0.0,0.5596203804016113,59.580814361572266,66.0,-35.580474853515625,-12872.28515625,215.67575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329772949219,308.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.830078125,18000.0,0.0,0.0,0.3028443157672882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588870048522949,0.5588930249214172,-6.0341221796988975e-06,0.0,0.000307348469505,0.0,0.0,36.91036605834961,0.0,0.0,0.0,0.3914510905742645,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858533680438995,-2027.04296875,304.1523132324219,0.6791082620620728,0.1415611654520034,0.1293593049049377,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.4642191231250763,0.050000000745058,0.0494317673146724,293.326904296875,297.1499938964844,293.1499938964844,0.1346899718046188,-2260.65185546875,304.1673889160156,0.7648763656616211,0.2029251903295517,0.1440997868776321,293.1652526855469,297.1499938964844,293.1499938964844,0.3690275251865387,-6823.748046875,304.13702392578125,0.9990000128746032,0.5367062091827393,0.4359892010688782,293.325927734375,297.1499938964844,293.1499938964844,0.0082840174436569,-2745.931396484375,300.8871765136719,0.4642191231250763,0.050000000745058,0.2344830185174942,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.3995056152344,294.626220703125,291.1836242675781,1.0,0.2772753536701202,0.6987594366073608,0.6987594366073608,1.0,1.0,-1.1921555995941162,0.4907956123352051,0.7013599872589111,0.2033252567052841,0.0,0.0,0.5565261244773865,61.13827133178711,69.0,-35.699832916259766,-12893.7236328125,220.17364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0009765625,308.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.748046875,18000.0,0.0,0.0,0.2980667948722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505709648132324,0.55057692527771,-5.963460807834053e-06,0.0,0.0003024999168701,0.0,0.0,35.823970794677734,0.0,0.0,0.0,0.3882844448089599,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858533680438995,-2027.04296875,304.1523132324219,0.6791082620620728,0.1415611654520034,0.1293593049049377,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.4642191231250763,0.050000000745058,0.0494317673146724,293.326904296875,297.1499938964844,293.1499938964844,0.1346899718046188,-2260.65185546875,304.1673889160156,0.7648763656616211,0.2029251903295517,0.1440997868776321,293.1652526855469,297.1499938964844,293.1499938964844,0.3690275251865387,-6823.748046875,304.13702392578125,0.9990000128746032,0.5367062091827393,0.4359892010688782,293.325927734375,297.1499938964844,293.1499938964844,0.0082840174436569,-2745.931396484375,300.8871765136719,0.4642191231250763,0.050000000745058,0.2344830185174942,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.3995056152344,294.626220703125,291.1836242675781,1.0,0.2772753536701202,0.6987594366073608,0.6987594366073608,1.0,1.0,-1.1921555995941162,0.4907956123352051,0.7013599872589111,0.2033252567052841,0.0,0.0,0.5565261244773865,61.13827133178711,69.0,-35.699832916259766,-12893.7236328125,220.17364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0009765625,308.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.748046875,18000.0,0.0,0.0,0.2980667948722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505709648132324,0.55057692527771,-5.963460807834053e-06,0.0,0.0003024999168701,0.0,0.0,35.823970794677734,0.0,0.0,0.0,0.3882844448089599,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855382233858108,-2021.5545654296875,304.1520690917969,0.6738086938858032,0.1408153474330902,0.128770962357521,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4599085748195648,0.050000000745058,0.0495034828782081,293.3265991210937,297.1499938964844,293.1499938964844,0.1314356923103332,-2217.120849609375,304.1670227050781,0.7551646828651428,0.1985019594430923,0.1410659700632095,293.1793518066406,297.1499938964844,293.1499938964844,0.3775680065155029,-6952.44677734375,304.1271667480469,0.9990000128746032,0.5334721803665161,0.4437197744846344,293.3276672363281,297.1499938964844,293.1499938964844,0.0082263965159654,-2736.3046875,300.8153076171875,0.4599085748195648,0.050000000745058,0.2348232120275497,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.39178466796875,294.6300048828125,291.1595458984375,1.0,0.2802001237869262,0.6984345316886902,0.6984345316886902,1.0,1.0,-1.1975809335708618,0.4931167960166931,0.7044640779495239,0.2044175863265991,0.0,0.0,0.5565815567970276,63.02922821044922,72.0,-33.870582580566406,-12936.4951171875,225.9103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07452392578125,308.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.880859375,18000.0,0.0,0.0,0.2937513887882232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548406720161438,0.5484126806259155,-5.936800789640984e-06,0.0,0.0002981203433591,0.0,0.0,35.50324249267578,0.0,0.0,0.0,0.3873637318611145,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855382233858108,-2021.5545654296875,304.1520690917969,0.6738086938858032,0.1408153474330902,0.128770962357521,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4599085748195648,0.050000000745058,0.0495034828782081,293.3265991210937,297.1499938964844,293.1499938964844,0.1314356923103332,-2217.120849609375,304.1670227050781,0.7551646828651428,0.1985019594430923,0.1410659700632095,293.1793518066406,297.1499938964844,293.1499938964844,0.3775680065155029,-6952.44677734375,304.1271667480469,0.9990000128746032,0.5334721803665161,0.4437197744846344,293.3276672363281,297.1499938964844,293.1499938964844,0.0082263965159654,-2736.3046875,300.8153076171875,0.4599085748195648,0.050000000745058,0.2348232120275497,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.39178466796875,294.6300048828125,291.1595458984375,1.0,0.2802001237869262,0.6984345316886902,0.6984345316886902,1.0,1.0,-1.1975809335708618,0.4931167960166931,0.7044640779495239,0.2044175863265991,0.0,0.0,0.5565815567970276,63.02922821044922,72.0,-33.870582580566406,-12936.4951171875,225.9103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07452392578125,308.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.880859375,18000.0,0.0,0.0,0.2937513887882232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548406720161438,0.5484126806259155,-5.936800789640984e-06,0.0,0.0002981203433591,0.0,0.0,35.50324249267578,0.0,0.0,0.0,0.3873637318611145,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851723998785018,-2015.0750732421875,304.1520080566406,0.6681082248687744,0.1400144100189209,0.1281419843435287,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4552594423294067,0.050000000745058,0.0495851784944534,293.3265686035156,297.1499938964844,293.1499938964844,0.1281668245792389,-2173.101318359375,304.16680908203125,0.745301365852356,0.1940390616655349,0.1380340456962585,293.1961669921875,297.1499938964844,293.1499938964844,0.3871825933456421,-7095.373046875,304.1187744140625,0.9990000128746032,0.5293236374855042,0.452365517616272,293.3300170898437,297.1499938964844,293.1499938964844,0.0081671150401234,-2726.01708984375,300.7415466308594,0.4552594423294067,0.050000000745058,0.2352107316255569,291.13983154296875,291.1499938964844,260.0146484375,258.4008483886719,280.38397216796875,294.6340026855469,291.1377258300781,1.0,0.2835309207439422,0.698036253452301,0.698036253452301,1.0,1.0,-1.2041271924972534,0.4959047734737396,0.7082223892211914,0.2057766169309616,0.0,0.0,0.5594359636306763,65.1898422241211,60.0,-30.81974601745605,-12995.5517578125,232.6467742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570983886719,308.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0078125,18000.0,0.0,0.0,0.2902374863624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551716685295105,0.5517226457595825,-5.948714260739507e-06,0.0,0.000294554134598,0.0,0.0,35.8500862121582,0.0,0.0,0.0,0.388431191444397,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851723998785018,-2015.0750732421875,304.1520080566406,0.6681082248687744,0.1400144100189209,0.1281419843435287,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4552594423294067,0.050000000745058,0.0495851784944534,293.3265686035156,297.1499938964844,293.1499938964844,0.1281668245792389,-2173.101318359375,304.16680908203125,0.745301365852356,0.1940390616655349,0.1380340456962585,293.1961669921875,297.1499938964844,293.1499938964844,0.3871825933456421,-7095.373046875,304.1187744140625,0.9990000128746032,0.5293236374855042,0.452365517616272,293.3300170898437,297.1499938964844,293.1499938964844,0.0081671150401234,-2726.01708984375,300.7415466308594,0.4552594423294067,0.050000000745058,0.2352107316255569,291.13983154296875,291.1499938964844,260.0146484375,258.4008483886719,280.38397216796875,294.6340026855469,291.1377258300781,1.0,0.2835309207439422,0.698036253452301,0.698036253452301,1.0,1.0,-1.2041271924972534,0.4959047734737396,0.7082223892211914,0.2057766169309616,0.0,0.0,0.5594359636306763,65.1898422241211,60.0,-30.81974601745605,-12995.5517578125,232.6467742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570983886719,308.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0078125,18000.0,0.0,0.0,0.2902374863624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551716685295105,0.5517226457595825,-5.948714260739507e-06,0.0,0.000294554134598,0.0,0.0,35.8500862121582,0.0,0.0,0.0,0.388431191444397,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.084568366408348,-2003.8504638671875,304.15234375,0.6681479215621948,0.1392209678888321,0.1273959726095199,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566945135593414,0.050000000745058,0.0495594181120395,293.3275451660156,297.1499938964844,293.1499938964844,0.1244576498866081,-2122.463134765625,304.1674194335937,0.7411318421363831,0.189367413520813,0.1347808092832565,293.2071838378906,297.1499938964844,293.1499938964844,0.3853742778301239,-7062.361328125,304.1328430175781,0.9990000128746032,0.5258868932723999,0.4496555626392364,293.3324890136719,297.1499938964844,293.1499938964844,0.0080766743049025,-2705.876708984375,300.6709899902344,0.4566945135593414,0.050000000745058,0.2350885421037674,291.1351318359375,291.1499938964844,259.9963073730469,258.3846740722656,280.3871765136719,294.6380310058594,291.13702392578125,1.0,0.2812381982803345,0.6976379752159119,0.6976379752159119,1.0,1.0,-1.1959055662155151,0.4922032058238983,0.7037023305892944,0.2037701308727264,0.0,0.0,0.5622286200523376,64.42078399658203,48.0,0.1356235146522522,-12965.8876953125,228.1521911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9716796875,308.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.46484375,18000.0,0.0,0.0,0.2876212298870086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580396056175232,0.5580455660820007,-5.9890585362154525e-06,0.0,0.0002918989921454,0.0,0.0,36.60726547241211,0.0,0.0,0.0,0.3906202912330627,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.084568366408348,-2003.8504638671875,304.15234375,0.6681479215621948,0.1392209678888321,0.1273959726095199,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566945135593414,0.050000000745058,0.0495594181120395,293.3275451660156,297.1499938964844,293.1499938964844,0.1244576498866081,-2122.463134765625,304.1674194335937,0.7411318421363831,0.189367413520813,0.1347808092832565,293.2071838378906,297.1499938964844,293.1499938964844,0.3853742778301239,-7062.361328125,304.1328430175781,0.9990000128746032,0.5258868932723999,0.4496555626392364,293.3324890136719,297.1499938964844,293.1499938964844,0.0080766743049025,-2705.876708984375,300.6709899902344,0.4566945135593414,0.050000000745058,0.2350885421037674,291.1351318359375,291.1499938964844,259.9963073730469,258.3846740722656,280.3871765136719,294.6380310058594,291.13702392578125,1.0,0.2812381982803345,0.6976379752159119,0.6976379752159119,1.0,1.0,-1.1959055662155151,0.4922032058238983,0.7037023305892944,0.2037701308727264,0.0,0.0,0.5622286200523376,64.42078399658203,48.0,0.1356235146522522,-12965.8876953125,228.1521911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9716796875,308.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.46484375,18000.0,0.0,0.0,0.2876212298870086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580396056175232,0.5580455660820007,-5.9890585362154525e-06,0.0,0.0002918989921454,0.0,0.0,36.60726547241211,0.0,0.0,0.0,0.3906202912330627,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841520056128501,-1995.9122314453125,304.1526794433594,0.6701971888542175,0.1388529390096664,0.1270074695348739,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4595465660095215,0.050000000745058,0.0495097115635871,293.32818603515625,297.1499938964844,293.1499938964844,0.1224064230918884,-2094.126708984375,304.16796875,0.7409595847129822,0.1869925707578659,0.1331005245447158,293.2069091796875,297.1499938964844,293.1499938964844,0.3800809979438782,-6979.8359375,304.1455993652344,0.9990000128746032,0.5252153873443604,0.4443800151348114,293.3334045410156,297.1499938964844,293.1499938964844,0.0080180764198303,-2691.056640625,300.6400451660156,0.4595465660095215,0.050000000745058,0.2348527461290359,291.1469116210937,291.1499938964844,259.9870910644531,258.3766174316406,280.3924865722656,294.6400451660156,291.14971923828125,1.0,0.2784585356712341,0.6974388957023621,0.6974388957023621,1.0,1.0,-1.186749815940857,0.4881581366062164,0.6985916495323181,0.2015697807073593,0.0,0.0,0.5612758994102478,63.03181457519531,48.0,18.049028396606445,-12895.5234375,222.1307983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92333984375,308.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87109375,18000.0,0.0,0.0,0.2865105271339416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558297872543335,0.5583038330078125,-5.998623237246648e-06,0.0,0.000290771771688,0.0,0.0,36.67845916748047,0.0,0.0,0.0,0.3907739222049713,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837205946445465,-1987.6644287109373,304.1529846191406,0.6734611988067627,0.1385203152894973,0.1266266256570816,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636764526367187,0.050000000745058,0.0494408719241619,293.3285217285156,297.1499938964844,293.1499938964844,0.1203222125768661,-2065.2099609375,304.1684875488281,0.741895318031311,0.1846676021814346,0.1314096748828888,293.20281982421875,297.1499938964844,293.1499938964844,0.3724975883960724,-6863.21337890625,304.1601867675781,0.9990000128746032,0.525292694568634,0.4369694292545318,293.3339538574219,297.1499938964844,293.1499938964844,0.0079559525474905,-2674.934814453125,300.6108703613281,0.4636764526367187,0.050000000745058,0.2345262169837951,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3994140625,294.6420288085937,291.1650390625,1.0,0.2747455239295959,0.6972827315330505,0.6972827315330505,1.0,1.0,-1.174895405769348,0.4829541742801666,0.6919412016868591,0.1987518072128296,0.0,0.0,0.5590109825134277,61.12154006958008,51.0,30.83036994934082,-12791.4072265625,214.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88250732421875,308.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.119140625,18000.0,0.0,0.0,0.2854153215885162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555939793586731,0.5559458136558533,-5.991694706608541e-06,0.0,0.000289660267299,0.0,0.0,36.43556213378906,0.0,0.0,0.0,0.3900209963321686,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830485299229621,-1974.9146728515625,304.153076171875,0.6767830848693848,0.1379442662000656,0.1260120719671249,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.468021422624588,0.050000000745058,0.0493666864931583,293.3285217285156,297.1499938964844,293.1499938964844,0.1164351478219032,-2011.1795654296875,304.16876220703125,0.7404653429985046,0.1801456958055496,0.1281708925962448,293.190673828125,297.1499938964844,293.1499938964844,0.3636744022369385,-6730.2119140625,304.1709899902344,0.9990000128746032,0.5264226198196411,0.4288361966609955,293.3340148925781,297.1499938964844,293.1499938964844,0.0078523410484194,-2648.59033203125,300.55303955078125,0.468021422624588,0.050000000745058,0.2341743111610412,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.406494140625,294.64556884765625,291.1838073730469,1.0,0.2708983123302459,0.696970522403717,0.696970522403717,1.0,1.0,-1.1599901914596558,0.4764253795146942,0.6835647821426392,0.1951020956039428,0.0,0.0,0.5527260899543762,59.03267288208008,54.0,20.71141815185547,-12603.49609375,205.0950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8330078125,308.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.22265625,18000.0,0.0,0.0,0.2830912172794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455314517021179,0.5455373525619507,-5.934173259447562e-06,0.0,0.0002873015764635,0.0,0.0,35.24177169799805,0.0,0.0,0.0,0.3864770233631134,4.0,0.0,1.0
