time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830485299229621,-1974.9146728515625,304.153076171875,0.6767830848693848,0.1379442662000656,0.1260120719671249,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.468021422624588,0.050000000745058,0.0493666864931583,293.3285217285156,297.1499938964844,293.1499938964844,0.1164351478219032,-2011.1795654296875,304.16876220703125,0.7404653429985046,0.1801456958055496,0.1281708925962448,293.190673828125,297.1499938964844,293.1499938964844,0.3636744022369385,-6730.2119140625,304.1709899902344,0.9990000128746032,0.5264226198196411,0.4288361966609955,293.3340148925781,297.1499938964844,293.1499938964844,0.0078523410484194,-2648.59033203125,300.55303955078125,0.468021422624588,0.050000000745058,0.2341743111610412,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.406494140625,294.64556884765625,291.1838073730469,1.0,0.2708983123302459,0.696970522403717,0.696970522403717,1.0,1.0,-1.1599901914596558,0.4764253795146942,0.6835647821426392,0.1951020956039428,0.0,0.0,0.5527260899543762,59.03267288208008,54.0,20.71141815185547,-12603.49609375,205.0950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8330078125,308.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.22265625,18000.0,0.0,0.0,0.2830912172794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455314517021179,0.5455373525619507,-5.934173259447562e-06,0.0,0.0002873015764635,0.0,0.0,35.24177169799805,0.0,0.0,0.0,0.3864770233631134,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826752036809921,-1968.1077880859373,304.1526794433594,0.6778438091278076,0.1374767422676086,0.1255406886339187,294.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4697825312614441,0.050000000745058,0.0493353083729743,293.3278503417969,297.1499938964844,293.1499938964844,0.1129693388938903,-1963.033203125,304.16827392578125,0.7367086410522461,0.1757582426071167,0.1250664591789245,293.1817321777344,297.1499938964844,293.1499938964844,0.3599826395511627,-6677.0458984375,304.1699523925781,0.9990000128746032,0.5272107124328613,0.4253478050231933,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724601142108,-2630.216064453125,300.4902648925781,0.4697825312614441,0.050000000745058,0.2340254634618759,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4086303710937,294.6482849121094,291.1789855957031,1.0,0.2689329385757446,0.6966582536697388,0.6966582536697388,1.0,1.0,-1.1512925624847412,0.4725908935070038,0.6787016987800598,0.1929462701082229,0.0,0.0,0.5488823652267456,58.11670684814453,57.0,-0.430890142917633,-12476.5703125,200.4497528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80828857421875,308.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.662109375,18000.0,0.0,0.0,0.280659407377243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370346307754517,0.5370404720306396,-5.872722795174923e-06,0.0,0.0002848336007446,0.0,0.0,34.21428298950195,0.0,0.0,0.0,0.3834194540977478,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826752036809921,-1968.1077880859373,304.1526794433594,0.6778438091278076,0.1374767422676086,0.1255406886339187,294.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4697825312614441,0.050000000745058,0.0493353083729743,293.3278503417969,297.1499938964844,293.1499938964844,0.1129693388938903,-1963.033203125,304.16827392578125,0.7367086410522461,0.1757582426071167,0.1250664591789245,293.1817321777344,297.1499938964844,293.1499938964844,0.3599826395511627,-6677.0458984375,304.1699523925781,0.9990000128746032,0.5272107124328613,0.4253478050231933,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724601142108,-2630.216064453125,300.4902648925781,0.4697825312614441,0.050000000745058,0.2340254634618759,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4086303710937,294.6482849121094,291.1789855957031,1.0,0.2689329385757446,0.6966582536697388,0.6966582536697388,1.0,1.0,-1.1512925624847412,0.4725908935070038,0.6787016987800598,0.1929462701082229,0.0,0.0,0.5488823652267456,58.11670684814453,57.0,-0.430890142917633,-12476.5703125,200.4497528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80828857421875,308.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.662109375,18000.0,0.0,0.0,0.280659407377243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370346307754517,0.5370404720306396,-5.872722795174923e-06,0.0,0.0002848336007446,0.0,0.0,34.21428298950195,0.0,0.0,0.0,0.3834194540977478,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824283510446548,-1963.748046875,304.1521911621094,0.6771866679191589,0.1370631605386734,0.1251597255468368,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698465168476105,0.050000000745058,0.0493341870605945,293.32696533203125,297.1499938964844,293.1499938964844,0.1096744164824485,-1917.0599365234373,304.1676940917969,0.7312217950820923,0.1714297235012054,0.1220384687185287,293.17755126953125,297.1499938964844,293.1499938964844,0.3597966134548187,-6677.41357421875,304.1635131835937,0.9990000128746032,0.5272647142410278,0.4252192080020904,293.33258056640625,297.1499938964844,293.1499938964844,0.0077030858956277,-2614.986328125,300.4257202148437,0.4698465168476105,0.050000000745058,0.2340201437473297,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061889648437,294.6502990722656,291.16754150390625,1.0,0.2684599459171295,0.696512758731842,0.696512758731842,1.0,1.0,-1.147037148475647,0.470722496509552,0.6763145923614502,0.1918775737285614,0.0,0.0,0.5470057725906372,58.02875518798828,60.0,-13.19784164428711,-12404.705078125,198.9007110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.794921875,18000.0,0.0,0.0,0.2783335447311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321745276451111,0.5321803092956543,-5.833916020492325e-06,0.0,0.0002824731636792,0.0,0.0,33.61698532104492,0.0,0.0,0.0,0.3816194236278534,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824283510446548,-1963.748046875,304.1521911621094,0.6771866679191589,0.1370631605386734,0.1251597255468368,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698465168476105,0.050000000745058,0.0493341870605945,293.32696533203125,297.1499938964844,293.1499938964844,0.1096744164824485,-1917.0599365234373,304.1676940917969,0.7312217950820923,0.1714297235012054,0.1220384687185287,293.17755126953125,297.1499938964844,293.1499938964844,0.3597966134548187,-6677.41357421875,304.1635131835937,0.9990000128746032,0.5272647142410278,0.4252192080020904,293.33258056640625,297.1499938964844,293.1499938964844,0.0077030858956277,-2614.986328125,300.4257202148437,0.4698465168476105,0.050000000745058,0.2340201437473297,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061889648437,294.6502990722656,291.16754150390625,1.0,0.2684599459171295,0.696512758731842,0.696512758731842,1.0,1.0,-1.147037148475647,0.470722496509552,0.6763145923614502,0.1918775737285614,0.0,0.0,0.5470057725906372,58.02875518798828,60.0,-13.19784164428711,-12404.705078125,198.9007110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.794921875,18000.0,0.0,0.0,0.2783335447311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321745276451111,0.5321803092956543,-5.833916020492325e-06,0.0,0.0002824731636792,0.0,0.0,33.61698532104492,0.0,0.0,0.0,0.3816194236278534,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822434499859809,-1960.5816650390625,304.1517639160156,0.6751023530960083,0.136657178401947,0.124817818403244,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685669541358948,0.050000000745058,0.0493571311235427,293.3262023925781,297.1499938964844,293.1499938964844,0.1064642444252967,-1872.0179443359373,304.1671447753906,0.7242871522903442,0.167104497551918,0.1190388053655624,293.1781616210937,297.1499938964844,293.1499938964844,0.362461507320404,-6720.53466796875,304.154541015625,0.9990000128746032,0.5264533162117004,0.4277680218219757,293.33221435546875,297.1499938964844,293.1499938964844,0.007639680057764,-2601.5322265625,300.3591613769531,0.4685669541358948,0.050000000745058,0.2341289818286895,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4011535644531,294.6519775390625,291.1524963378906,1.0,0.2691682875156402,0.6963672637939453,0.6963672637939453,1.0,1.0,-1.1462424993515017,0.4703519642353058,0.6758905649185181,0.1916275918483734,0.0,0.0,0.5474370718002319,58.598087310791016,63.0,-19.3675479888916,-12379.201171875,199.7549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384033203125,308.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763250768184662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313899517059326,0.5313957929611206,-5.820937531098025e-06,0.0,0.0002804348187055,0.0,0.0,33.48880386352539,0.0,0.0,0.0,0.3812501728534698,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822434499859809,-1960.5816650390625,304.1517639160156,0.6751023530960083,0.136657178401947,0.124817818403244,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685669541358948,0.050000000745058,0.0493571311235427,293.3262023925781,297.1499938964844,293.1499938964844,0.1064642444252967,-1872.0179443359373,304.1671447753906,0.7242871522903442,0.167104497551918,0.1190388053655624,293.1781616210937,297.1499938964844,293.1499938964844,0.362461507320404,-6720.53466796875,304.154541015625,0.9990000128746032,0.5264533162117004,0.4277680218219757,293.33221435546875,297.1499938964844,293.1499938964844,0.007639680057764,-2601.5322265625,300.3591613769531,0.4685669541358948,0.050000000745058,0.2341289818286895,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4011535644531,294.6519775390625,291.1524963378906,1.0,0.2691682875156402,0.6963672637939453,0.6963672637939453,1.0,1.0,-1.1462424993515017,0.4703519642353058,0.6758905649185181,0.1916275918483734,0.0,0.0,0.5474370718002319,58.598087310791016,63.0,-19.3675479888916,-12379.201171875,199.7549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384033203125,308.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763250768184662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313899517059326,0.5313957929611206,-5.820937531098025e-06,0.0,0.0002804348187055,0.0,0.0,33.48880386352539,0.0,0.0,0.0,0.3812501728534698,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821554064750671,-1959.0767822265625,304.151611328125,0.6736197471618652,0.1364475339651107,0.1246502548456192,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4674930274486542,0.050000000745058,0.0493760779500007,293.3258972167969,297.1499938964844,293.1499938964844,0.104867547750473,-1849.4996337890625,304.1669311523437,0.7203238606452942,0.1649324595928192,0.1175397709012031,293.1801147460937,297.1499938964844,293.1499938964844,0.3646632134914398,-6754.89697265625,304.14971923828125,0.9990000128746032,0.525713324546814,0.429862231016159,293.3322448730469,297.1499938964844,293.1499938964844,0.0076090032234787,-2595.053466796875,300.3252868652344,0.4674930274486542,0.050000000745058,0.2342188507318496,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3979187011719,294.6527709960937,291.1448974609375,1.0,0.2698828279972076,0.6962945461273193,0.6962945461273193,1.0,1.0,-1.1468859910964966,0.4706160128116607,0.6762699484825134,0.1917493045330047,0.0,0.0,0.5484362244606018,59.08635711669922,63.0,-20.410091400146484,-12380.7294921875,200.9160003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.458984375,18000.0,0.0,0.0,0.2755020558834076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324856638908386,0.5324915051460266,-5.824349045724375e-06,0.0,0.0002795995678752,0.0,0.0,33.59687423706055,0.0,0.0,0.0,0.3815923929214477,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.082064650952816,-1957.51513671875,304.1514892578125,0.6718913316726685,0.136230319738388,0.1244809031486511,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4661511778831482,0.050000000745058,0.0493993461132049,293.3256530761719,297.1499938964844,293.1499938964844,0.1032698974013328,-1826.8856201171875,304.166748046875,0.7160165905952454,0.1627509146928787,0.1160378381609916,293.1830749511719,297.1499938964844,293.1499938964844,0.3673611283302307,-6796.45556640625,304.1448669433594,0.9990000128746032,0.524751603603363,0.4324207901954651,293.3323974609375,297.1499938964844,293.1499938964844,0.0075787687674164,-2588.650634765625,300.2910461425781,0.4661511778831482,0.050000000745058,0.2343292385339737,291.1390380859375,291.1499938964844,259.8861694335937,258.2909851074219,280.39471435546875,294.6535339355469,291.13751220703125,1.0,0.2708011567592621,0.6961583495140076,0.6961583495140076,1.0,1.0,-1.1481109857559204,0.4711163640022278,0.6769945621490479,0.1919948756694793,0.0,0.0,0.5499144792556763,59.69215774536133,66.0,-20.52277374267578,-12389.947265625,202.497299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,308.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.578125,18000.0,0.0,0.0,0.2748280465602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344979763031006,0.5345038175582886,-5.833998784510186e-06,0.0,0.000278915540548,0.0,0.0,33.81228256225586,0.0,0.0,0.0,0.3822628259658813,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818642079830169,-1954.0142822265625,304.1513366699219,0.6678348779678345,0.1357677429914474,0.1241293027997016,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626970887184143,0.050000000745058,0.0494571588933467,293.32537841796875,297.1499938964844,293.1499938964844,0.100061222910881,-1781.208984375,304.1665344238281,0.7061812877655029,0.1583544015884399,0.113019973039627,293.191650390625,297.1499938964844,293.1499938964844,0.374024897813797,-6897.65185546875,304.135498046875,0.9990000128746032,0.5221784114837646,0.4387136697769165,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185666792094,-2575.75146484375,300.2214050292969,0.4626970887184143,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3875427246094,294.65509033203125,291.1239624023437,1.0,0.2731539607048034,0.6958858966827393,0.6958858966827393,1.0,1.0,-1.1520177125930786,0.4727433621883392,0.6792743802070618,0.1928326785564422,0.0,0.0,0.5541422963142395,61.20955276489258,69.0,-19.11610221862793,-12427.7646484375,206.7483673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563232421875,308.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6171875,18000.0,0.0,0.0,0.2739922702312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410252809524536,0.5410311818122864,-5.870775112271076e-06,0.0,0.0002780673385132,0.0,0.0,34.54352951049805,0.0,0.0,0.0,0.3845097720623016,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818642079830169,-1954.0142822265625,304.1513366699219,0.6678348779678345,0.1357677429914474,0.1241293027997016,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626970887184143,0.050000000745058,0.0494571588933467,293.32537841796875,297.1499938964844,293.1499938964844,0.100061222910881,-1781.208984375,304.1665344238281,0.7061812877655029,0.1583544015884399,0.113019973039627,293.191650390625,297.1499938964844,293.1499938964844,0.374024897813797,-6897.65185546875,304.135498046875,0.9990000128746032,0.5221784114837646,0.4387136697769165,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185666792094,-2575.75146484375,300.2214050292969,0.4626970887184143,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3875427246094,294.65509033203125,291.1239624023437,1.0,0.2731539607048034,0.6958858966827393,0.6958858966827393,1.0,1.0,-1.1520177125930786,0.4727433621883392,0.6792743802070618,0.1928326785564422,0.0,0.0,0.5541422963142395,61.20955276489258,69.0,-19.11610221862793,-12427.7646484375,206.7483673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563232421875,308.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6171875,18000.0,0.0,0.0,0.2739922702312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410252809524536,0.5410311818122864,-5.870775112271076e-06,0.0,0.0002780673385132,0.0,0.0,34.54352951049805,0.0,0.0,0.0,0.3845097720623016,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816310495138168,-1949.873291015625,304.1512756347656,0.6631885766983032,0.1352638751268386,0.1237534433603286,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4585200846195221,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968284830451011,-1734.853515625,304.1664123535156,0.6951842904090881,0.1539117395877838,0.1099791005253791,293.2032470703125,297.1499938964844,293.1499938964844,0.3820772469043731,-7018.19482421875,304.126953125,0.9990000128746032,0.518779993057251,0.4462643563747406,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581378139555,-2562.553466796875,300.1502990722656,0.4585200846195221,0.050000000745058,0.2349377423524856,291.11334228515625,291.1499938964844,259.8500061035156,258.2618103027344,280.37945556640625,294.6566467285156,291.1122131347656,1.0,0.2760600745677948,0.6956135034561157,0.6956135034561157,1.0,1.0,-1.1574649810791016,0.4750348925590515,0.6824301481246948,0.1940425783395767,0.0,0.0,0.5598530173301697,63.069114685058594,57.0,-16.756193161010742,-12486.3115234375,212.2147979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320068359375,308.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.744140625,18000.0,0.0,0.0,0.2739085257053375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505264401435852,0.550532341003418,-5.929008239036193e-06,0.0,0.0002779823262244,0.0,0.0,35.648170471191406,0.0,0.0,0.0,0.3878538906574249,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816310495138168,-1949.873291015625,304.1512756347656,0.6631885766983032,0.1352638751268386,0.1237534433603286,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4585200846195221,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968284830451011,-1734.853515625,304.1664123535156,0.6951842904090881,0.1539117395877838,0.1099791005253791,293.2032470703125,297.1499938964844,293.1499938964844,0.3820772469043731,-7018.19482421875,304.126953125,0.9990000128746032,0.518779993057251,0.4462643563747406,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581378139555,-2562.553466796875,300.1502990722656,0.4585200846195221,0.050000000745058,0.2349377423524856,291.11334228515625,291.1499938964844,259.8500061035156,258.2618103027344,280.37945556640625,294.6566467285156,291.1122131347656,1.0,0.2760600745677948,0.6956135034561157,0.6956135034561157,1.0,1.0,-1.1574649810791016,0.4750348925590515,0.6824301481246948,0.1940425783395767,0.0,0.0,0.5598530173301697,63.069114685058594,57.0,-16.756193161010742,-12486.3115234375,212.2147979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320068359375,308.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.744140625,18000.0,0.0,0.0,0.2739085257053375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505264401435852,0.550532341003418,-5.929008239036193e-06,0.0,0.0002779823262244,0.0,0.0,35.648170471191406,0.0,0.0,0.0,0.3878538906574249,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.081184834241867,-1941.502685546875,304.151611328125,0.6641518473625183,0.1347797811031341,0.1232746765017509,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851901531219,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933776199817657,-1684.8858642578125,304.1667175292969,0.6900726556777954,0.1494907289743423,0.1068571954965591,293.2103881835937,297.1499938964844,293.1499938964844,0.3789375424385071,-6966.1298828125,304.1404724121094,0.9990000128746032,0.5159556269645691,0.4426766335964203,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723676614463,-2540.65771484375,300.08331298828125,0.4604851901531219,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.38201904296875,294.6581726074219,291.1203308105469,1.0,0.2734420001506805,0.6952663660049438,0.6952663660049438,1.0,1.0,-1.1486138105392456,0.4710788428783417,0.6775349378585815,0.191998690366745,0.0,0.0,0.564386785030365,62.09883499145508,45.0,13.106303215026855,-12460.544921875,207.36346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,307.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.669921875,18000.0,0.0,0.0,0.2744676768779754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560856282711029,0.5608622431755066,-6.000920166115975e-06,0.0,0.0002785497927106,0.0,0.0,36.91655349731445,0.0,0.0,0.0,0.3915479779243469,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.081184834241867,-1941.502685546875,304.151611328125,0.6641518473625183,0.1347797811031341,0.1232746765017509,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851901531219,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933776199817657,-1684.8858642578125,304.1667175292969,0.6900726556777954,0.1494907289743423,0.1068571954965591,293.2103881835937,297.1499938964844,293.1499938964844,0.3789375424385071,-6966.1298828125,304.1404724121094,0.9990000128746032,0.5159556269645691,0.4426766335964203,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723676614463,-2540.65771484375,300.08331298828125,0.4604851901531219,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.38201904296875,294.6581726074219,291.1203308105469,1.0,0.2734420001506805,0.6952663660049438,0.6952663660049438,1.0,1.0,-1.1486138105392456,0.4710788428783417,0.6775349378585815,0.191998690366745,0.0,0.0,0.564386785030365,62.09883499145508,45.0,13.106303215026855,-12460.544921875,207.36346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,307.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.669921875,18000.0,0.0,0.0,0.2744676768779754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560856282711029,0.5608622431755066,-6.000920166115975e-06,0.0,0.0002785497927106,0.0,0.0,36.91655349731445,0.0,0.0,0.0,0.3915479779243469,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805050954222679,-1928.3729248046875,304.1521911621094,0.6704047918319702,0.1343997865915298,0.1227862164378166,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.467819333076477,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897026509046554,-1631.207763671875,304.1672668457031,0.6903879642486572,0.1452088505029678,0.1037445664405822,293.2032470703125,297.1499938964844,293.1499938964844,0.3648610711097717,-6749.232421875,304.16729736328125,0.9990000128746032,0.5158451199531555,0.4292313456535339,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613591328263,-2508.804443359375,300.0289001464844,0.467819333076477,0.050000000745058,0.2341921478509903,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932800292969,294.6595458984375,291.1584167480469,1.0,0.2666850388050079,0.694919228553772,0.694919228553772,1.0,1.0,-1.1273056268692017,0.4617510139942169,0.6655545830726624,0.1870522052049636,0.0,0.0,0.5615954995155334,58.68244171142578,48.0,45.133243560791016,-12297.11328125,193.86021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,307.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.158203125,18000.0,0.0,0.0,0.275045782327652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606288313865662,0.5606348514556885,-6.021162334945984e-06,0.0,0.0002791364968288,0.0,0.0,36.99925231933594,0.0,0.0,0.0,0.3916716873645782,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805050954222679,-1928.3729248046875,304.1521911621094,0.6704047918319702,0.1343997865915298,0.1227862164378166,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.467819333076477,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897026509046554,-1631.207763671875,304.1672668457031,0.6903879642486572,0.1452088505029678,0.1037445664405822,293.2032470703125,297.1499938964844,293.1499938964844,0.3648610711097717,-6749.232421875,304.16729736328125,0.9990000128746032,0.5158451199531555,0.4292313456535339,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613591328263,-2508.804443359375,300.0289001464844,0.467819333076477,0.050000000745058,0.2341921478509903,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932800292969,294.6595458984375,291.1584167480469,1.0,0.2666850388050079,0.694919228553772,0.694919228553772,1.0,1.0,-1.1273056268692017,0.4617510139942169,0.6655545830726624,0.1870522052049636,0.0,0.0,0.5615954995155334,58.68244171142578,48.0,45.133243560791016,-12297.11328125,193.86021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,307.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.158203125,18000.0,0.0,0.0,0.275045782327652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606288313865662,0.5606348514556885,-6.021162334945984e-06,0.0,0.0002791364968288,0.0,0.0,36.99925231933594,0.0,0.0,0.0,0.3916716873645782,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802021771669387,-1922.4913330078125,304.15234375,0.6729365587234497,0.1342596709728241,0.1226025372743606,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4704398512840271,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879227742552757,-1605.213134765625,304.1673583984375,0.6898254156112671,0.143142968416214,0.1022506803274154,293.1956481933594,297.1499938964844,293.1499938964844,0.3589993119239807,-6660.44873046875,304.1746826171875,0.9990000128746032,0.5166595578193665,0.4240193963050842,293.3362121582031,297.1499938964844,293.1499938964844,0.0072095384821295,-2493.62109375,300.0040283203125,0.4704398512840271,0.050000000745058,0.2339698821306228,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973693847656,294.6600952148437,291.17828369140625,1.0,0.2643895745277405,0.694745659828186,0.694745659828186,1.0,1.0,-1.118708252906799,0.4580026865005493,0.6607055068016052,0.1850112080574035,0.0,0.0,0.5578762292861938,57.38009262084961,48.0,47.58282470703125,-12204.9423828125,188.6776580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6484375,18000.0,0.0,0.0,0.2751227021217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557742118835449,0.5557801723480225,-5.999494987918297e-06,0.0,0.0002792145824059,0.0,0.0,36.46028900146485,0.0,0.0,0.0,0.3900498151779175,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799989625811576,-1918.601806640625,304.1522827148437,0.6746906638145447,0.1341507285833358,0.1224598139524459,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721868634223938,0.050000000745058,0.0492914952337741,293.32281494140625,297.1499938964844,293.1499938964844,0.0862617418169975,-1581.088623046875,304.1672058105469,0.6884173154830933,0.1411257237195968,0.1008011773228645,293.1885070800781,297.1499938964844,293.1499938964844,0.3549228012561798,-6599.5537109375,304.1775817871094,0.9990000128746032,0.5174875855445862,0.420412003993988,293.33563232421875,297.1499938964844,293.1499938964844,0.0071645458228886,-2481.04052734375,299.9772644042969,0.4721868634223938,0.050000000745058,0.2338176369667053,291.18670654296875,291.1499938964844,259.7958374023437,258.2198486328125,280.3948974609375,294.65380859375,291.1880798339844,1.0,0.2626204490661621,0.6946914792060852,0.6946914792060852,1.0,1.0,-1.112244725227356,0.4551953375339508,0.6570493578910828,0.183525800704956,0.0,0.0,0.5541529059410095,56.48158264160156,51.0,34.83814239501953,-12121.4736328125,184.9771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858215332031,307.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.642578125,18000.0,0.0,0.0,0.2750276923179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491403937339783,0.5491463541984558,-5.961399438092485e-06,0.0,0.0002791181614156,0.0,0.0,35.689247131347656,0.0,0.0,0.0,0.3877857327461242,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798275470733642,-1915.4971923828125,304.1517944335937,0.6766379475593567,0.133989930152893,0.1222666576504707,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.4741018712520599,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832063108682632,-1537.0723876953125,304.16656494140625,0.6839062571525574,0.1371775418519973,0.0980002060532569,293.1772155761719,297.1499938964844,293.1499938964844,0.3504254519939422,-6534.61669921875,304.1756591796875,0.9990000128746032,0.5188081860542297,0.4163420796394348,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898197591304,-2461.79150390625,299.9165344238281,0.4741018712520599,0.050000000745058,0.2336474806070327,291.1877136230469,291.1499938964844,259.7776184082031,258.2061462402344,280.37908935546875,294.626953125,291.1871032714844,1.0,0.2604885697364807,0.6945831179618835,0.6945831179618835,1.0,1.0,-1.1035165786743164,0.4513949751853943,0.6521216034889221,0.1815418452024459,0.0,0.0,0.5488598346710205,55.45867156982422,54.0,6.462557315826416,-12009.6865234375,180.3941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,307.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.015625,18000.0,0.0,0.0,0.2743762135505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379420518875122,0.537947952747345,-5.883572157472372e-06,0.0,0.0002784569805953,0.0,0.0,34.34406280517578,0.0,0.0,0.0,0.3837991654872894,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798275470733642,-1915.4971923828125,304.1517944335937,0.6766379475593567,0.133989930152893,0.1222666576504707,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.4741018712520599,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832063108682632,-1537.0723876953125,304.16656494140625,0.6839062571525574,0.1371775418519973,0.0980002060532569,293.1772155761719,297.1499938964844,293.1499938964844,0.3504254519939422,-6534.61669921875,304.1756591796875,0.9990000128746032,0.5188081860542297,0.4163420796394348,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898197591304,-2461.79150390625,299.9165344238281,0.4741018712520599,0.050000000745058,0.2336474806070327,291.1877136230469,291.1499938964844,259.7776184082031,258.2061462402344,280.37908935546875,294.626953125,291.1871032714844,1.0,0.2604885697364807,0.6945831179618835,0.6945831179618835,1.0,1.0,-1.1035165786743164,0.4513949751853943,0.6521216034889221,0.1815418452024459,0.0,0.0,0.5488598346710205,55.45867156982422,54.0,6.462557315826416,-12009.6865234375,180.3941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,307.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.015625,18000.0,0.0,0.0,0.2743762135505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379420518875122,0.537947952747345,-5.883572157472372e-06,0.0,0.0002784569805953,0.0,0.0,34.34406280517578,0.0,0.0,0.0,0.3837991654872894,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797651186585426,-1914.5013427734373,304.1513061523437,0.6767302751541138,0.1338587701320648,0.1221392080187797,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802685245871543,-1495.011474609375,304.1659545898437,0.6774172186851501,0.1332843452692031,0.0952696427702903,293.1709899902344,297.1499938964844,293.1499938964844,0.3495648205280304,-6525.29150390625,304.16845703125,0.9990000128746032,0.5193896293640137,0.4157479107379913,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245726965367,-2445.62744140625,299.8531494140625,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.36651611328125,294.61083984375,291.1796264648437,1.0,0.2598985433578491,0.6944747567176819,0.6944747567176819,1.0,1.0,-1.0993356704711914,0.4495530426502228,0.6497825980186462,0.1806087046861648,0.0,0.0,0.5452011227607727,55.273319244384766,57.0,-7.202852725982666,-11954.408203125,178.7895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.52734375,18000.0,0.0,0.0,0.2733115255832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302200317382812,0.5302258729934692,-5.826936103403568e-06,0.0,0.0002773764426819,0.0,0.0,33.41998291015625,0.0,0.0,0.0,0.3809903264045715,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797651186585426,-1914.5013427734373,304.1513061523437,0.6767302751541138,0.1338587701320648,0.1221392080187797,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802685245871543,-1495.011474609375,304.1659545898437,0.6774172186851501,0.1332843452692031,0.0952696427702903,293.1709899902344,297.1499938964844,293.1499938964844,0.3495648205280304,-6525.29150390625,304.16845703125,0.9990000128746032,0.5193896293640137,0.4157479107379913,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245726965367,-2445.62744140625,299.8531494140625,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.36651611328125,294.61083984375,291.1796264648437,1.0,0.2598985433578491,0.6944747567176819,0.6944747567176819,1.0,1.0,-1.0993356704711914,0.4495530426502228,0.6497825980186462,0.1806087046861648,0.0,0.0,0.5452011227607727,55.273319244384766,57.0,-7.202852725982666,-11954.408203125,178.7895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.52734375,18000.0,0.0,0.0,0.2733115255832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302200317382812,0.5302258729934692,-5.826936103403568e-06,0.0,0.0002773764426819,0.0,0.0,33.41998291015625,0.0,0.0,0.0,0.3809903264045715,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797599107027053,-1914.6026611328125,304.15087890625,0.675299346446991,0.133735790848732,0.1220461353659629,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863270878791,-1454.0142822265625,304.1654357910156,0.6693864464759827,0.1294228285551071,0.0925822407007217,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377806663513,-6560.12158203125,304.1588439941406,0.9990000128746032,0.5191029906272888,0.4179238975048065,293.3327941894531,297.1499938964844,293.1499938964844,0.0069649894721806,-2431.23828125,299.7880249023437,0.4733642935752868,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.35748291015625,294.6045227050781,291.1684875488281,1.0,0.2605334520339966,0.6943216323852539,0.6943216323852539,1.0,1.0,-1.0987409353256226,0.4492453634738922,0.649495542049408,0.1804815232753753,0.0,0.0,0.5432578921318054,55.75116729736328,60.0,-14.171030044555664,-11938.2529296875,179.50482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1875,18000.0,0.0,0.0,0.2720565795898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254853963851929,0.5254911780357361,-5.790189334220486e-06,0.0,0.0002761028299573,0.0,0.0,32.851104736328125,0.0,0.0,0.0,0.3792528212070465,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797599107027053,-1914.6026611328125,304.15087890625,0.675299346446991,0.133735790848732,0.1220461353659629,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863270878791,-1454.0142822265625,304.1654357910156,0.6693864464759827,0.1294228285551071,0.0925822407007217,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377806663513,-6560.12158203125,304.1588439941406,0.9990000128746032,0.5191029906272888,0.4179238975048065,293.3327941894531,297.1499938964844,293.1499938964844,0.0069649894721806,-2431.23828125,299.7880249023437,0.4733642935752868,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.35748291015625,294.6045227050781,291.1684875488281,1.0,0.2605334520339966,0.6943216323852539,0.6943216323852539,1.0,1.0,-1.0987409353256226,0.4492453634738922,0.649495542049408,0.1804815232753753,0.0,0.0,0.5432578921318054,55.75116729736328,60.0,-14.171030044555664,-11938.2529296875,179.50482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1875,18000.0,0.0,0.0,0.2720565795898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254853963851929,0.5254911780357361,-5.790189334220486e-06,0.0,0.0002761028299573,0.0,0.0,32.851104736328125,0.0,0.0,0.0,0.3792528212070465,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.079780101776123,-1915.178466796875,304.15057373046875,0.6726838946342468,0.1336088329553604,0.1219703704118728,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074522316455841,-1413.5643310546875,304.1650695800781,0.6602789163589478,0.1255800575017929,0.0899241045117378,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529947280884,-6629.5654296875,304.1485290527344,0.9990000128746032,0.5179291367530823,0.4222829639911651,293.3323974609375,297.1499938964844,293.1499938964844,0.00690876878798,-2417.79931640625,299.7216491699219,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511962890625,294.60626220703125,291.1562194824219,1.0,0.2621341645717621,0.6941685080528259,0.6941685080528259,1.0,1.0,-1.100956916809082,0.4501493871212005,0.6508075594902039,0.1809878647327423,0.0,0.0,0.5430622100830078,56.75909423828125,63.0,-16.73494529724121,-11953.615234375,182.0596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,307.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.2708316743373871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52395099401474,0.5239567756652832,-5.77422224523616e-06,0.0,0.000274859718047,0.0,0.0,32.64870071411133,0.0,0.0,0.0,0.3786401450634002,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.079780101776123,-1915.178466796875,304.15057373046875,0.6726838946342468,0.1336088329553604,0.1219703704118728,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074522316455841,-1413.5643310546875,304.1650695800781,0.6602789163589478,0.1255800575017929,0.0899241045117378,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529947280884,-6629.5654296875,304.1485290527344,0.9990000128746032,0.5179291367530823,0.4222829639911651,293.3323974609375,297.1499938964844,293.1499938964844,0.00690876878798,-2417.79931640625,299.7216491699219,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511962890625,294.60626220703125,291.1562194824219,1.0,0.2621341645717621,0.6941685080528259,0.6941685080528259,1.0,1.0,-1.100956916809082,0.4501493871212005,0.6508075594902039,0.1809878647327423,0.0,0.0,0.5430622100830078,56.75909423828125,63.0,-16.73494529724121,-11953.615234375,182.0596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,307.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.2708316743373871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52395099401474,0.5239567756652832,-5.77422224523616e-06,0.0,0.000274859718047,0.0,0.0,32.64870071411133,0.0,0.0,0.0,0.3786401450634002,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797934383153915,-1915.5224609375,304.1504211425781,0.671027660369873,0.1335414946079254,0.1219353973865509,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914885520935,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730896219611167,-1393.4483642578125,304.1649475097656,0.6554595232009888,0.1236632913351059,0.0886031836271286,293.17633056640625,297.1499938964844,293.1499938964844,0.3589886426925659,-6674.8564453125,304.1434631347656,0.9990000128746032,0.5170156359672546,0.4251310229301452,293.33233642578125,297.1499938964844,293.1499938964844,0.0068814842961728,-2411.280029296875,299.6881103515625,0.4698914885520935,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.34893798828125,294.60968017578125,291.1500549316406,1.0,0.2632309198379516,0.6940919756889343,0.6940919756889343,1.0,1.0,-1.102923035621643,0.4509718716144562,0.6519511342048645,0.1814339309930801,0.0,0.0,0.5435881614685059,57.42970275878906,63.0,-17.078588485717773,-11970.662109375,183.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,307.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55078125,18000.0,0.0,0.0,0.270294040441513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243306159973145,0.5243363976478577,-5.773762950411765e-06,0.0,0.0002743140794336,0.0,0.0,32.67774963378906,0.0,0.0,0.0,0.3787381649017334,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.079806700348854,-1915.86083984375,304.1503295898437,0.6691871285438538,0.1334708780050277,0.1219010278582573,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702720165252,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716536343097686,-1373.3717041015625,304.1648254394531,0.6505314111709595,0.1217490509152412,0.0872866138815879,293.18035888671875,297.1499938964844,293.1499938964844,0.3623377084732055,-6726.05126953125,304.1385803222656,0.9990000128746032,0.5158916115760803,0.428352952003479,293.3323669433594,297.1499938964844,293.1499938964844,0.0068546049296855,-2404.841064453125,299.6543273925781,0.4682702720165252,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.34747314453125,294.6146545410156,291.14404296875,1.0,0.2644939422607422,0.6939661502838135,0.6939661502838135,1.0,1.0,-1.1053683757781982,0.4519902765750885,0.6533780097961426,0.18197663128376,0.0,0.0,0.544506847858429,58.19643020629883,66.0,-16.963529586791992,-11992.7685546875,186.10299682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,307.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.07421875,18000.0,0.0,0.0,0.2698361873626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254405736923218,0.525446355342865,-5.778113973065047e-06,0.0,0.0002738494367804,0.0,0.0,32.78989028930664,0.0,0.0,0.0,0.379094123840332,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798280537128448,-1916.42529296875,304.1501770019531,0.6650769114494324,0.1333190500736236,0.1218318417668342,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687663406133651,-1333.280517578125,304.1647033691406,0.6405083537101746,0.117927998304367,0.0846654996275901,293.1907043457031,297.1499938964844,293.1499938964844,0.3700957298278808,-6843.2919921875,304.1294860839844,0.9990000128746032,0.5130340456962585,0.4357425570487976,293.3326416015625,297.1499938964844,293.1499938964844,0.006801544688642,-2392.027587890625,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462829589844,294.6287536621094,291.1328125,1.0,0.2674425542354584,0.6937144994735718,0.6937144994735718,1.0,1.0,-1.1114723682403564,0.4545506536960602,0.6569217443466187,0.1833344399929046,0.0,0.0,0.5474181175231934,59.982460021972656,69.0,-15.891666412353516,-12049.79296875,191.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.82421875,18000.0,0.0,0.0,0.2692355513572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297056436538696,0.5297114253044128,-5.800575763714733e-06,0.0,0.0002732398570515,0.0,0.0,33.25049591064453,0.0,0.0,0.0,0.3805342614650726,4.0,0.0,1.0
