time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798280537128448,-1916.42529296875,304.1501770019531,0.6650769114494324,0.1333190500736236,0.1218318417668342,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687663406133651,-1333.280517578125,304.1647033691406,0.6405083537101746,0.117927998304367,0.0846654996275901,293.1907043457031,297.1499938964844,293.1499938964844,0.3700957298278808,-6843.2919921875,304.1294860839844,0.9990000128746032,0.5130340456962585,0.4357425570487976,293.3326416015625,297.1499938964844,293.1499938964844,0.006801544688642,-2392.027587890625,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462829589844,294.6287536621094,291.1328125,1.0,0.2674425542354584,0.6937144994735718,0.6937144994735718,1.0,1.0,-1.1114723682403564,0.4545506536960602,0.6569217443466187,0.1833344399929046,0.0,0.0,0.5474181175231934,59.982460021972656,69.0,-15.891666412353516,-12049.79296875,191.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.82421875,18000.0,0.0,0.0,0.2692355513572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297056436538696,0.5297114253044128,-5.800575763714733e-06,0.0,0.0002732398570515,0.0,0.0,33.25049591064453,0.0,0.0,0.0,0.3805342614650726,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798404887318611,-1916.802978515625,304.1501159667969,0.6605794429779053,0.1331553757190704,0.1217608079314231,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658603832125663,-1293.3350830078125,304.1646423339844,0.6304153203964233,0.1141380444169044,0.0820647627115249,293.2034912109375,297.1499938964844,293.1499938964844,0.3790099322795868,-6976.30859375,304.1215209960937,0.9990000128746032,0.5094131231307983,0.4441342651844024,293.3332214355469,297.1499938964844,293.1499938964844,0.0067490795627236,-2379.1953125,299.51763916015625,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.34674072265625,294.6474914550781,291.1226806640625,1.0,0.2708430588245392,0.6934627890586853,0.6934627890586853,1.0,1.0,-1.118874192237854,0.4576738774776459,0.6612002849578857,0.1849876493215561,0.0,0.0,0.5516258478164673,62.05266571044922,57.0,-14.336631774902344,-12120.6796875,197.6257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2691474258899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364644527435303,0.5364702939987183,-5.840194717166014e-06,0.0,0.0002731504209805,0.0,0.0,34.00785446166992,0.0,0.0,0.0,0.3828741610050201,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798404887318611,-1916.802978515625,304.1501159667969,0.6605794429779053,0.1331553757190704,0.1217608079314231,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658603832125663,-1293.3350830078125,304.1646423339844,0.6304153203964233,0.1141380444169044,0.0820647627115249,293.2034912109375,297.1499938964844,293.1499938964844,0.3790099322795868,-6976.30859375,304.1215209960937,0.9990000128746032,0.5094131231307983,0.4441342651844024,293.3332214355469,297.1499938964844,293.1499938964844,0.0067490795627236,-2379.1953125,299.51763916015625,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.34674072265625,294.6474914550781,291.1226806640625,1.0,0.2708430588245392,0.6934627890586853,0.6934627890586853,1.0,1.0,-1.118874192237854,0.4576738774776459,0.6612002849578857,0.1849876493215561,0.0,0.0,0.5516258478164673,62.05266571044922,57.0,-14.336631774902344,-12120.6796875,197.6257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2691474258899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364644527435303,0.5364702939987183,-5.840194717166014e-06,0.0,0.0002731504209805,0.0,0.0,34.00785446166992,0.0,0.0,0.0,0.3828741610050201,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797416046261787,-1914.947509765625,304.1502685546875,0.6611167192459106,0.1330648511648178,0.1216500774025917,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4604837894439697,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634810104966163,-1260.859375,304.1647033691406,0.626074492931366,0.1112755388021469,0.0800093710422515,293.2109375,297.1499938964844,293.1499938964844,0.378113329410553,-6958.47265625,304.1312866210937,0.9990000128746032,0.5068212747573853,0.442681074142456,293.3336486816406,297.1499938964844,293.1499938964844,0.0066927717998623,-2363.83251953125,299.46539306640625,0.4604837894439697,0.050000000745058,0.2347794473171234,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487854003906,294.6523132324219,291.1252746582031,1.0,0.2694389522075653,0.693204939365387,0.693204939365387,1.0,1.0,-1.1144438982009888,0.4556563794612884,0.6587875485420227,0.1840422302484512,0.0,0.0,0.5546984672546387,61.65296173095703,57.0,4.607840061187744,-12120.1279296875,195.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.4609375,18000.0,0.0,0.0,0.2694218754768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428888201713562,0.542894721031189,-5.881857305212179e-06,0.0,0.0002734289446379,0.0,0.0,34.75688934326172,0.0,0.0,0.0,0.3851207792758941,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796861127018928,-1913.8548583984373,304.1503295898437,0.6618406772613525,0.1330515593290329,0.121620588004589,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233804702759,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628730058670044,-1252.5682373046875,304.16473388671875,0.6255170702934265,0.1105816140770912,0.0795096233487129,293.21142578125,297.1499938964844,293.1499938964844,0.3766145408153534,-6934.6884765625,304.1356201171875,0.9990000128746032,0.5064218640327454,0.4411677718162536,293.333740234375,297.1499938964844,293.1499938964844,0.006675980053842,-2358.831787109375,299.4538879394531,0.4613233804702759,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3479309082031,294.6492919921875,291.1300048828125,1.0,0.2686300277709961,0.69314044713974,0.69314044713974,1.0,1.0,-1.1118959188461304,0.4545304179191589,0.6573655605316162,0.183478832244873,0.0,0.0,0.5548211932182312,61.26297378540039,45.0,11.945635795593262,-12108.4384765625,193.9154510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3515625,18000.0,0.0,0.0,0.2695083320140838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439420342445374,0.5439479351043701,-5.890938609809382e-06,0.0,0.0002735166926868,0.0,0.0,34.89170837402344,0.0,0.0,0.0,0.3855014741420746,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.079346016049385,-1907.113037109375,304.1507873535156,0.668463945388794,0.1330449283123016,0.1214785799384117,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597441047430038,-1210.138427734375,304.1650390625,0.6250787973403931,0.1071381568908691,0.0769984871149063,293.2045288085937,297.1499938964844,293.1499938964844,0.3633134067058563,-6728.6953125,304.1627502441406,0.9990000128746032,0.5062304735183716,0.4281898438930511,293.3337707519531,297.1499938964844,293.1499938964844,0.0065811108797788,-2329.72021484375,299.40118408203125,0.468353807926178,0.050000000745058,0.2341484278440475,291.157958984375,291.1499938964844,259.6278991699219,258.0983581542969,280.335693359375,294.6112365722656,291.1617431640625,1.0,0.2622048258781433,0.6928181052207947,0.6928181052207947,1.0,1.0,-1.092318773269653,0.4459352493286133,0.64638352394104,0.1792100816965103,0.0,0.0,0.5518291592597961,58.00043487548828,48.0,37.571407318115234,-11972.861328125,181.7619171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,307.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.677734375,18000.0,0.0,0.0,0.2697900235652923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424298644065857,0.5424357652664185,-5.898730705666821e-06,0.0,0.0002738025505095,0.0,0.0,34.80065155029297,0.0,0.0,0.0,0.3851420283317566,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.079346016049385,-1907.113037109375,304.1507873535156,0.668463945388794,0.1330449283123016,0.1214785799384117,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597441047430038,-1210.138427734375,304.1650390625,0.6250787973403931,0.1071381568908691,0.0769984871149063,293.2045288085937,297.1499938964844,293.1499938964844,0.3633134067058563,-6728.6953125,304.1627502441406,0.9990000128746032,0.5062304735183716,0.4281898438930511,293.3337707519531,297.1499938964844,293.1499938964844,0.0065811108797788,-2329.72021484375,299.40118408203125,0.468353807926178,0.050000000745058,0.2341484278440475,291.157958984375,291.1499938964844,259.6278991699219,258.0983581542969,280.335693359375,294.6112365722656,291.1617431640625,1.0,0.2622048258781433,0.6928181052207947,0.6928181052207947,1.0,1.0,-1.092318773269653,0.4459352493286133,0.64638352394104,0.1792100816965103,0.0,0.0,0.5518291592597961,58.00043487548828,48.0,37.571407318115234,-11972.861328125,181.7619171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,307.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.677734375,18000.0,0.0,0.0,0.2697900235652923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424298644065857,0.5424357652664185,-5.898730705666821e-06,0.0,0.0002738025505095,0.0,0.0,34.80065155029297,0.0,0.0,0.0,0.3851420283317566,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792082175612449,-1904.345947265625,304.1509094238281,0.6711841225624084,0.1330685317516327,0.1214517951011657,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708595275878906,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582240559160709,-1189.7266845703125,304.1650695800781,0.6242998242378235,0.1054766923189163,0.0757933929562568,293.19708251953125,297.1499938964844,293.1499938964844,0.35781991481781,-6645.16845703125,304.1703186035156,0.9990000128746032,0.5070016384124756,0.4231640100479126,293.3335876464844,297.1499938964844,293.1499938964844,0.0065362658351659,-2315.811767578125,299.3759765625,0.4708595275878906,0.050000000745058,0.233934536576271,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.32244873046875,294.5816955566406,291.1772766113281,1.0,0.2600530982017517,0.692656934261322,0.692656934261322,1.0,1.0,-1.084492325782776,0.4425000250339508,0.6419922709465027,0.1774976700544357,0.0,0.0,0.5485407710075378,56.75912094116211,48.0,37.684200286865234,-11900.2177734375,177.12136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.0,18000.0,0.0,0.0,0.2697241306304931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379513502120972,0.5379571914672852,-5.877976491319714e-06,0.0,0.000273735699011,0.0,0.0,34.317562103271484,0.0,0.0,0.0,0.3836580514907837,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791532397270202,-1903.2445068359373,304.1508178710937,0.6731109023094177,0.1331050544977188,0.1214491948485374,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.472516268491745,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567879751324653,-1170.649658203125,304.1649475097656,0.6228377223014832,0.1038454547524452,0.0746199861168861,293.1900939941406,297.1499938964844,293.1499938964844,0.3540725708007812,-6588.98974609375,304.17340087890625,0.9990000128746032,0.5077796578407288,0.4197219610214233,293.333251953125,297.1499938964844,293.1499938964844,0.0064969561062753,-2304.20703125,299.3481140136719,0.472516268491745,0.050000000745058,0.2337895184755325,291.1825561523437,291.1499938964844,259.60858154296875,258.0848693847656,280.30859375,294.554931640625,291.1832580566406,1.0,0.2584161758422851,0.6926154494285583,0.6926154494285583,1.0,1.0,-1.078737497329712,0.4399780035018921,0.6387594938278198,0.1763049513101577,0.0,0.0,0.5454992055892944,55.91324996948242,51.0,25.17505645751953,-11835.7275390625,173.86705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,307.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.095703125,18000.0,0.0,0.0,0.269508957862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323306918144226,0.5323365330696106,-5.845638497703476e-06,0.0,0.000273517332971,0.0,0.0,33.68663024902344,0.0,0.0,0.0,0.3817618787288666,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792077556252479,-1904.3035888671875,304.15045166015625,0.6753935217857361,0.1332217454910278,0.1215092986822128,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4742974042892456,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540867671370506,-1135.22021484375,304.1644592285156,0.6185335516929626,0.100673072040081,0.0723578035831451,293.1791076660156,297.1499938964844,293.1499938964844,0.3499576449394226,-6529.2802734375,304.1722412109375,0.9990000128746032,0.5089991092681885,0.4159215688705444,293.3323059082031,297.1499938964844,293.1499938964844,0.0064301784150302,-2285.587646484375,299.287109375,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1820068359375,291.1499938964844,259.589111328125,258.0712890625,280.28436279296875,294.5131530761719,291.18145751953125,1.0,0.2565197348594665,0.692532479763031,0.692532479763031,1.0,1.0,-1.0713005065917969,0.436696320772171,0.6346041560173035,0.1748244911432266,0.0,0.0,0.5411538481712341,54.975196838378906,54.0,3.642966747283936,-11753.560546875,169.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.3984375,18000.0,0.0,0.0,0.2686977386474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233563780784607,0.5233621597290039,-5.784181212220574e-06,0.0,0.0002726940438151,0.0,0.0,32.64705276489258,0.0,0.0,0.0,0.3785928189754486,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792077556252479,-1904.3035888671875,304.15045166015625,0.6753935217857361,0.1332217454910278,0.1215092986822128,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4742974042892456,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540867671370506,-1135.22021484375,304.1644592285156,0.6185335516929626,0.100673072040081,0.0723578035831451,293.1791076660156,297.1499938964844,293.1499938964844,0.3499576449394226,-6529.2802734375,304.1722412109375,0.9990000128746032,0.5089991092681885,0.4159215688705444,293.3323059082031,297.1499938964844,293.1499938964844,0.0064301784150302,-2285.587646484375,299.287109375,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1820068359375,291.1499938964844,259.589111328125,258.0712890625,280.28436279296875,294.5131530761719,291.18145751953125,1.0,0.2565197348594665,0.692532479763031,0.692532479763031,1.0,1.0,-1.0713005065917969,0.436696320772171,0.6346041560173035,0.1748244911432266,0.0,0.0,0.5411538481712341,54.975196838378906,54.0,3.642966747283936,-11753.560546875,169.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.3984375,18000.0,0.0,0.0,0.2686977386474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233563780784607,0.5233621597290039,-5.784181212220574e-06,0.0,0.0002726940438151,0.0,0.0,32.64705276489258,0.0,0.0,0.0,0.3785928189754486,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793692618608474,-1907.4254150390625,304.1500244140625,0.6758855581283569,0.1333812475204467,0.1216408610343933,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515101328492164,-1101.828125,304.1639404296875,0.6124894618988037,0.0975985825061798,0.0701910108327865,293.17303466796875,297.1499938964844,293.1499938964844,0.3493548631668091,-6523.431640625,304.1657409667969,0.9990000128746032,0.5095052719116211,0.4155153334140777,293.33123779296875,297.1499938964844,293.1499938964844,0.0063715330325067,-2269.7578125,299.2242431640625,0.4744851589202881,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2650146484375,294.48583984375,291.1734924316406,1.0,0.2561373710632324,0.6924495100975037,0.6924495100975037,1.0,1.0,-1.0683441162109375,0.4353533089160919,0.632990837097168,0.1743070632219314,0.0,0.0,0.5382896661758423,54.851200103759766,57.0,-8.644556999206543,-11718.2080078125,168.90892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,307.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.24609375,18000.0,0.0,0.0,0.2675717771053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517182469367981,0.5171881914138794,-5.739665539294947e-06,0.0,0.0002715513401199,0.0,0.0,31.93253517150879,0.0,0.0,0.0,0.3763755559921264,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793692618608474,-1907.4254150390625,304.1500244140625,0.6758855581283569,0.1333812475204467,0.1216408610343933,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515101328492164,-1101.828125,304.1639404296875,0.6124894618988037,0.0975985825061798,0.0701910108327865,293.17303466796875,297.1499938964844,293.1499938964844,0.3493548631668091,-6523.431640625,304.1657409667969,0.9990000128746032,0.5095052719116211,0.4155153334140777,293.33123779296875,297.1499938964844,293.1499938964844,0.0063715330325067,-2269.7578125,299.2242431640625,0.4744851589202881,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2650146484375,294.48583984375,291.1734924316406,1.0,0.2561373710632324,0.6924495100975037,0.6924495100975037,1.0,1.0,-1.0683441162109375,0.4353533089160919,0.632990837097168,0.1743070632219314,0.0,0.0,0.5382896661758423,54.851200103759766,57.0,-8.644556999206543,-11718.2080078125,168.90892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,307.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.24609375,18000.0,0.0,0.0,0.2675717771053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517182469367981,0.5171881914138794,-5.739665539294947e-06,0.0,0.0002715513401199,0.0,0.0,31.93253517150879,0.0,0.0,0.0,0.3763755559921264,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796018987894058,-1911.9141845703125,304.1496276855469,0.6749209761619568,0.1335624307394027,0.1218189522624015,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490198656916618,-1069.875732421875,304.1634521484375,0.6047247052192688,0.0945950523018837,0.0680955946445465,293.1718444824219,297.1499938964844,293.1499938964844,0.3516210615634918,-6560.85986328125,304.1566772460937,0.9990000128746032,0.5091737508773804,0.4178080856800079,293.33026123046875,297.1499938964844,293.1499938964844,0.0063183307647705,-2255.78173828125,299.1596984863281,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629333496094,291.1499938964844,259.5496520996094,258.0438232421875,280.2499084472656,294.4704895019531,291.1614685058594,1.0,0.2569568753242492,0.6923240423202515,0.6923240423202515,1.0,1.0,-1.0689325332641602,0.4355377852916717,0.6333947777748108,0.1745225638151168,0.0,0.0,0.5373258590698242,55.37138748168945,60.0,-15.4605131149292,-11720.7275390625,170.02444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,307.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03515625,18000.0,0.0,0.0,0.2663573026657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141937732696533,0.5141994953155518,-5.714577127946541e-06,0.0,0.0002703187929,0.0,0.0,31.57349395751953,0.0,0.0,0.0,0.3752627968788147,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796018987894058,-1911.9141845703125,304.1496276855469,0.6749209761619568,0.1335624307394027,0.1218189522624015,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490198656916618,-1069.875732421875,304.1634521484375,0.6047247052192688,0.0945950523018837,0.0680955946445465,293.1718444824219,297.1499938964844,293.1499938964844,0.3516210615634918,-6560.85986328125,304.1566772460937,0.9990000128746032,0.5091737508773804,0.4178080856800079,293.33026123046875,297.1499938964844,293.1499938964844,0.0063183307647705,-2255.78173828125,299.1596984863281,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629333496094,291.1499938964844,259.5496520996094,258.0438232421875,280.2499084472656,294.4704895019531,291.1614685058594,1.0,0.2569568753242492,0.6923240423202515,0.6923240423202515,1.0,1.0,-1.0689325332641602,0.4355377852916717,0.6333947777748108,0.1745225638151168,0.0,0.0,0.5373258590698242,55.37138748168945,60.0,-15.4605131149292,-11720.7275390625,170.02444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,307.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03515625,18000.0,0.0,0.0,0.2663573026657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141937732696533,0.5141994953155518,-5.714577127946541e-06,0.0,0.0002703187929,0.0,0.0,31.57349395751953,0.0,0.0,0.0,0.3752627968788147,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.079868346452713,-1917.0382080078125,304.1493225097656,0.6728134155273438,0.1337496489286422,0.1220237463712692,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465818643569946,-1038.8408203125,304.1630249023437,0.595607578754425,0.0916467905044555,0.0660549476742744,293.1750183105469,297.1499938964844,293.1499938964844,0.3561766147613525,-6632.1669921875,304.1468811035156,0.9990000128746032,0.5079809427261353,0.4222369492053985,293.3294982910156,297.1499938964844,293.1499938964844,0.0062683466821908,-2242.783447265625,299.0942687988281,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2378234863281,294.4645690917969,291.1482238769531,1.0,0.2587278187274933,0.6921985745429993,0.6921985745429993,1.0,1.0,-1.0723145008087158,0.4369363486766815,0.6353780627250671,0.1753152459859848,0.0,0.0,0.538241446018219,56.40927505493164,63.0,-18.084821701049805,-11754.36328125,172.89671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757629394531,307.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.2652795910835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145752429962158,0.5145809054374695,-5.710682671633549e-06,0.0,0.0002692250709515,0.0,0.0,31.58608627319336,0.0,0.0,0.0,0.3753182291984558,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.079868346452713,-1917.0382080078125,304.1493225097656,0.6728134155273438,0.1337496489286422,0.1220237463712692,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465818643569946,-1038.8408203125,304.1630249023437,0.595607578754425,0.0916467905044555,0.0660549476742744,293.1750183105469,297.1499938964844,293.1499938964844,0.3561766147613525,-6632.1669921875,304.1468811035156,0.9990000128746032,0.5079809427261353,0.4222369492053985,293.3294982910156,297.1499938964844,293.1499938964844,0.0062683466821908,-2242.783447265625,299.0942687988281,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2378234863281,294.4645690917969,291.1482238769531,1.0,0.2587278187274933,0.6921985745429993,0.6921985745429993,1.0,1.0,-1.0723145008087158,0.4369363486766815,0.6353780627250671,0.1753152459859848,0.0,0.0,0.538241446018219,56.40927505493164,63.0,-18.084821701049805,-11754.36328125,172.89671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757629394531,307.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.2652795910835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145752429962158,0.5145809054374695,-5.710682671633549e-06,0.0,0.0002692250709515,0.0,0.0,31.58608627319336,0.0,0.0,0.0,0.3753182291984558,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800073072314262,-1919.7044677734373,304.1492004394531,0.671422004699707,0.1338423788547516,0.1221317797899246,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054360389709,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453776903450489,-1023.5858764648438,304.162841796875,0.5906149744987488,0.0901913046836853,0.0650523975491523,293.1780700683594,297.1499938964844,293.1499938964844,0.3591650724411011,-6678.1474609375,304.1419982910156,0.9990000128746032,0.5070666074752808,0.4251042604446411,293.3291931152344,297.1499938964844,293.1499938964844,0.006244137417525,-2236.491943359375,299.061279296875,0.4699054360389709,0.050000000745058,0.2340172231197357,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.232666015625,294.46453857421875,291.1415405273437,1.0,0.2599048018455505,0.6921358108520508,0.6921358108520508,1.0,1.0,-1.074858546257019,0.4380073249340057,0.6368512511253357,0.1758873760700225,0.0,0.0,0.5393739342689514,57.09083938598633,63.0,-18.440820693969727,-11780.669921875,174.88661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.548828125,18000.0,0.0,0.0,0.2648558020591736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159860253334045,0.515991747379303,-5.716535270039458e-06,0.0,0.000268794974545,0.0,0.0,31.727310180664062,0.0,0.0,0.0,0.3757717907428741,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801474228501319,-1922.388427734375,304.1490783691406,0.669849157333374,0.1339335590600967,0.1222420111298561,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4682774245738983,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.044182252138853,-1008.4796142578124,304.1626892089844,0.585373044013977,0.0887481272220611,0.0640609264373779,293.1819763183594,297.1499938964844,293.1499938964844,0.3625601232051849,-6729.935546875,304.1372985839844,0.9990000128746032,0.505945086479187,0.428340345621109,293.3289794921875,297.1499938964844,293.1499938964844,0.0062203458510339,-2230.293212890625,299.0281677246094,0.4682774245738983,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.2283935546875,294.4661865234375,291.13507080078125,1.0,0.2612469494342804,0.6920216679573059,0.6920216679573059,1.0,1.0,-1.077885389328003,0.4392772018909454,0.6386082172393799,0.1765475571155548,0.0,0.0,0.5409313440322876,57.86715698242188,66.0,-18.28670310974121,-11812.23828125,177.2014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,307.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.26953125,18000.0,0.0,0.0,0.2645387053489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181829333305359,0.5181886553764343,-5.727492862206418e-06,0.0,0.0002684731443878,0.0,0.0,31.95663070678711,0.0,0.0,0.0,0.3765015602111816,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804253593087196,-1927.6978759765625,304.14892578125,0.6662799715995789,0.1341100335121154,0.1224662438035011,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4643597304821014,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.0418181605637073,-978.6785888671876,304.1623840332031,0.5742794871330261,0.0859000161290168,0.0621110908687114,293.1920166015625,297.1499938964844,293.1499938964844,0.3703851401805877,-6848.00830078125,304.1285095214844,0.9990000128746032,0.5031032562255859,0.4357398450374603,293.3287658691406,297.1499938964844,293.1499938964844,0.0061734374612569,-2217.968505859375,298.9617919921875,0.4643597304821014,0.050000000745058,0.2344751507043838,291.124267578125,291.1499938964844,259.48907470703125,258.0016784667969,280.2214050292969,294.4739685058594,291.1229858398437,1.0,0.264348953962326,0.6917933821678162,0.6917933821678162,1.0,1.0,-1.0851597785949707,0.4423485696315765,0.6428112387657166,0.1781200319528579,0.0,0.0,0.5451945066452026,59.66766357421875,54.0,-17.034910202026367,-11888.7763671875,182.6907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,307.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.376953125,18000.0,0.0,0.0,0.2642971873283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247662663459778,0.5247719883918762,-5.764098204963375e-06,0.0,0.0002682280610315,0.0,0.0,32.66764068603516,0.0,0.0,0.0,0.3787406980991363,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804253593087196,-1927.6978759765625,304.14892578125,0.6662799715995789,0.1341100335121154,0.1224662438035011,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4643597304821014,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.0418181605637073,-978.6785888671876,304.1623840332031,0.5742794871330261,0.0859000161290168,0.0621110908687114,293.1920166015625,297.1499938964844,293.1499938964844,0.3703851401805877,-6848.00830078125,304.1285095214844,0.9990000128746032,0.5031032562255859,0.4357398450374603,293.3287658691406,297.1499938964844,293.1499938964844,0.0061734374612569,-2217.968505859375,298.9617919921875,0.4643597304821014,0.050000000745058,0.2344751507043838,291.124267578125,291.1499938964844,259.48907470703125,258.0016784667969,280.2214050292969,294.4739685058594,291.1229858398437,1.0,0.264348953962326,0.6917933821678162,0.6917933821678162,1.0,1.0,-1.0851597785949707,0.4423485696315765,0.6428112387657166,0.1781200319528579,0.0,0.0,0.5451945066452026,59.66766357421875,54.0,-17.034910202026367,-11888.7763671875,182.6907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,307.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.376953125,18000.0,0.0,0.0,0.2642971873283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247662663459778,0.5247719883918762,-5.764098204963375e-06,0.0,0.0002682280610315,0.0,0.0,32.66764068603516,0.0,0.0,0.0,0.3787406980991363,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805277526378631,-1929.50390625,304.1491394042969,0.6685778498649597,0.1343307346105575,0.1226158440113067,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393527299165725,-947.4578247070312,304.1623840332031,0.5688273310661316,0.0831637904047966,0.0601477548480033,293.1976013183594,297.1499938964844,293.1499938964844,0.3671222329139709,-6794.17236328125,304.1417236328125,0.9990000128746032,0.5008767247200012,0.4319879710674286,293.3285522460937,297.1499938964844,293.1499938964844,0.0061089829541742,-2198.787841796875,298.9011535644531,0.4663825333118438,0.050000000745058,0.2343123108148574,291.1264343261719,291.1499938964844,259.468505859375,257.9872741699219,280.21942138671875,294.46942138671875,291.1291198730469,1.0,0.2619187533855438,0.6915650367736816,0.6915650367736816,1.0,1.0,-1.0782511234283447,0.4392109513282776,0.6390401721000671,0.1768549382686615,0.0,0.0,0.5486350059509277,58.71727752685547,42.0,10.756138801574709,-11882.001953125,178.86814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.765625,18000.0,0.0,0.0,0.2645202279090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324835181236267,0.5324892997741699,-5.814453288621735e-06,0.0,0.000268454401521,0.0,0.0,33.548927307128906,0.0,0.0,0.0,0.3814126551151275,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805277526378631,-1929.50390625,304.1491394042969,0.6685778498649597,0.1343307346105575,0.1226158440113067,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393527299165725,-947.4578247070312,304.1623840332031,0.5688273310661316,0.0831637904047966,0.0601477548480033,293.1976013183594,297.1499938964844,293.1499938964844,0.3671222329139709,-6794.17236328125,304.1417236328125,0.9990000128746032,0.5008767247200012,0.4319879710674286,293.3285522460937,297.1499938964844,293.1499938964844,0.0061089829541742,-2198.787841796875,298.9011535644531,0.4663825333118438,0.050000000745058,0.2343123108148574,291.1264343261719,291.1499938964844,259.468505859375,257.9872741699219,280.21942138671875,294.46942138671875,291.1291198730469,1.0,0.2619187533855438,0.6915650367736816,0.6915650367736816,1.0,1.0,-1.0782511234283447,0.4392109513282776,0.6390401721000671,0.1768549382686615,0.0,0.0,0.5486350059509277,58.71727752685547,42.0,10.756138801574709,-11882.001953125,178.86814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.765625,18000.0,0.0,0.0,0.2645202279090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324835181236267,0.5324892997741699,-5.814453288621735e-06,0.0,0.000268454401521,0.0,0.0,33.548927307128906,0.0,0.0,0.0,0.3814126551151275,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804163664579391,-1926.9521484375,304.14959716796875,0.6764616966247559,0.1346324831247329,0.1227502226829528,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368226282298564,-915.0385131835938,304.1624755859375,0.5687897801399231,0.0806001648306846,0.0582320019602775,293.1885681152344,297.1499938964844,293.1499938964844,0.3530323803424835,-6576.13330078125,304.16815185546875,0.9990000128746032,0.5014720559120178,0.4182964563369751,293.3279724121094,297.1499938964844,293.1499938964844,0.0060249706730246,-2171.197265625,298.85357666015625,0.4731902480125427,0.050000000745058,0.2337301522493362,291.15771484375,291.1499938964844,259.4477233886719,257.97265625,280.2060241699219,294.4242553710937,291.1617431640625,1.0,0.2553125619888305,0.6913346648216248,0.6913346648216248,1.0,1.0,-1.0588377714157104,0.4306104183197021,0.6282273530960083,0.1731160432100296,0.0,0.0,0.5456395149230957,55.37675476074219,45.0,38.35287094116211,-11748.2099609375,167.13609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.513671875,18000.0,0.0,0.0,0.2646878659725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311220288276672,0.5311278104782104,-5.82356142331264e-06,0.0,0.0002686245425138,0.0,0.0,33.47905731201172,0.0,0.0,0.0,0.3811152875423431,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804163664579391,-1926.9521484375,304.14959716796875,0.6764616966247559,0.1346324831247329,0.1227502226829528,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368226282298564,-915.0385131835938,304.1624755859375,0.5687897801399231,0.0806001648306846,0.0582320019602775,293.1885681152344,297.1499938964844,293.1499938964844,0.3530323803424835,-6576.13330078125,304.16815185546875,0.9990000128746032,0.5014720559120178,0.4182964563369751,293.3279724121094,297.1499938964844,293.1499938964844,0.0060249706730246,-2171.197265625,298.85357666015625,0.4731902480125427,0.050000000745058,0.2337301522493362,291.15771484375,291.1499938964844,259.4477233886719,257.97265625,280.2060241699219,294.4242553710937,291.1617431640625,1.0,0.2553125619888305,0.6913346648216248,0.6913346648216248,1.0,1.0,-1.0588377714157104,0.4306104183197021,0.6282273530960083,0.1731160432100296,0.0,0.0,0.5456395149230957,55.37675476074219,45.0,38.35287094116211,-11748.2099609375,167.13609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.513671875,18000.0,0.0,0.0,0.2646878659725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311220288276672,0.5311278104782104,-5.82356142331264e-06,0.0,0.0002686245425138,0.0,0.0,33.47905731201172,0.0,0.0,0.0,0.3811152875423431,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804440081119537,-1927.121826171875,304.149658203125,0.6822425127029419,0.1349953413009643,0.122989572584629,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345474071800708,-885.7081909179688,304.1620788574219,0.5667771100997925,0.0782075524330139,0.0564723499119281,293.1717529296875,297.1499938964844,293.1499938964844,0.3430911898612976,-6425.623046875,304.1781616210937,0.9990000128746032,0.5039097666740417,0.4091845750808716,293.32684326171875,297.1499938964844,293.1499938964844,0.0059502753429114,-2146.951904296875,298.8056335449219,0.4773532152175903,0.050000000745058,0.2333531975746154,291.183349609375,291.1499938964844,259.4266967773437,257.9578552246094,280.17803955078125,294.3612365722656,291.18408203125,1.0,0.251377671957016,0.6911042928695679,0.6911042928695679,1.0,1.0,-1.0455230474472046,0.4246813058853149,0.6208416819572449,0.1706267446279525,0.0,0.0,0.5391327738761902,53.20824432373047,48.0,25.88170623779297,-11610.8330078125,159.51539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18085.15234375,18000.0,0.0,0.0,0.2643100023269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209201574325562,0.5209259390830994,-5.771640189777827e-06,0.0,0.0002682410413399,0.0,0.0,32.38772201538086,0.0,0.0,0.0,0.3777459561824798,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804440081119537,-1927.121826171875,304.149658203125,0.6822425127029419,0.1349953413009643,0.122989572584629,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345474071800708,-885.7081909179688,304.1620788574219,0.5667771100997925,0.0782075524330139,0.0564723499119281,293.1717529296875,297.1499938964844,293.1499938964844,0.3430911898612976,-6425.623046875,304.1781616210937,0.9990000128746032,0.5039097666740417,0.4091845750808716,293.32684326171875,297.1499938964844,293.1499938964844,0.0059502753429114,-2146.951904296875,298.8056335449219,0.4773532152175903,0.050000000745058,0.2333531975746154,291.183349609375,291.1499938964844,259.4266967773437,257.9578552246094,280.17803955078125,294.3612365722656,291.18408203125,1.0,0.251377671957016,0.6911042928695679,0.6911042928695679,1.0,1.0,-1.0455230474472046,0.4246813058853149,0.6208416819572449,0.1706267446279525,0.0,0.0,0.5391327738761902,53.20824432373047,48.0,25.88170623779297,-11610.8330078125,159.51539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18085.15234375,18000.0,0.0,0.0,0.2643100023269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209201574325562,0.5209259390830994,-5.771640189777827e-06,0.0,0.0002682410413399,0.0,0.0,32.38772201538086,0.0,0.0,0.0,0.3777459561824798,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805690959095954,-1929.4417724609373,304.1495056152344,0.6841297745704651,0.1351986825466156,0.1231434047222137,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785290062427521,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335415564477443,-872.735107421875,304.1617126464844,0.5648760199546814,0.07707529515028,0.0556486845016479,293.1645202636719,297.1499938964844,293.1499938964844,0.3402457535266876,-6383.68017578125,304.1781921386719,0.9990000128746032,0.5050535202026367,0.4065289795398712,293.3261108398437,297.1499938964844,293.1499938964844,0.0059194937348365,-2137.7021484375,298.77740478515625,0.4785290062427521,0.050000000745058,0.2332449108362198,291.1842956542969,291.1499938964844,259.4161071777344,257.9503479003906,280.1646728515625,294.3348388671875,291.1839904785156,1.0,0.2501630783081054,0.6909891366958618,0.6909891366958618,1.0,1.0,-1.0413732528686523,0.4228055477142334,0.618567705154419,0.1699015200138092,0.0,0.0,0.536727249622345,52.58304977416992,48.0,12.575899124145508,-11562.6103515625,157.26295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381591796875,307.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.720703125,18000.0,0.0,0.0,0.2639150321483612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159551501274109,0.5159608721733093,-5.739218977396376e-06,0.0,0.000267840194283,0.0,0.0,31.83090209960937,0.0,0.0,0.0,0.3760318756103515,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807318910956382,-1932.5,304.1492919921875,0.6854945421218872,0.1354162842035293,0.1233185157179832,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792720079421997,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325974412262439,-860.5017700195312,304.16131591796875,0.5625336170196533,0.0759843811392784,0.0548606291413307,293.15850830078125,297.1499938964844,293.1499938964844,0.3384049534797668,-6357.31494140625,304.1763916015625,0.9990000128746032,0.5060527324676514,0.4048355221748352,293.3252868652344,297.1499938964844,293.1499938964844,0.0058913482353091,-2129.44873046875,298.74822998046875,0.4792720079421997,0.050000000745058,0.2331762164831161,291.1822204589844,291.1499938964844,259.4054870605469,257.9427795410156,280.1514587402344,294.3121643066406,291.18145751953125,1.0,0.2493787854909896,0.690987229347229,0.690987229347229,1.0,1.0,-1.0385043621063232,0.421514093875885,0.616990327835083,0.1694533824920654,0.0,0.0,0.5347808599472046,52.1846809387207,51.0,2.498856782913208,-11530.2021484375,155.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,307.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.216796875,18000.0,0.0,0.0,0.2634199261665344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119293332099915,0.5119350552558899,-5.711209723813226e-06,0.0,0.0002673377166502,0.0,0.0,31.3756103515625,0.0,0.0,0.0,0.3746063709259033,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811404883861541,-1940.2275390625,304.1488647460937,0.6868199706077576,0.1358849108219146,0.1237226575613021,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308685172349214,-837.8897094726562,304.1604309082031,0.5567065477371216,0.0739148557186126,0.0533824972808361,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501300811767,-6344.9208984375,304.16925048828125,0.9990000128746032,0.5074851512908936,0.4039662182331085,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403681032359,-2114.9130859375,298.6883239746094,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.12713623046875,294.27691650390625,291.1712951660156,1.0,0.2489349097013473,0.6909833550453186,0.6909833550453186,1.0,1.0,-1.0361194610595703,0.4204002916812897,0.6157191395759583,0.169204443693161,0.0,0.0,0.5323053598403931,51.9734001159668,54.0,-11.405094146728516,-11501.76953125,154.75335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,307.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.658203125,18000.0,0.0,0.0,0.2622535824775696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062981843948364,0.5063038468360901,-5.67004417462158e-06,0.0,0.0002661540347617,0.0,0.0,30.73610115051269,0.0,0.0,0.0,0.3725889921188354,4.0,0.0,1.0
