time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811404883861541,-1940.2275390625,304.1488647460937,0.6868199706077576,0.1358849108219146,0.1237226575613021,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308685172349214,-837.8897094726562,304.1604309082031,0.5567065477371216,0.0739148557186126,0.0533824972808361,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501300811767,-6344.9208984375,304.16925048828125,0.9990000128746032,0.5074851512908936,0.4039662182331085,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403681032359,-2114.9130859375,298.6883239746094,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.12713623046875,294.27691650390625,291.1712951660156,1.0,0.2489349097013473,0.6909833550453186,0.6909833550453186,1.0,1.0,-1.0361194610595703,0.4204002916812897,0.6157191395759583,0.169204443693161,0.0,0.0,0.5323053598403931,51.9734001159668,54.0,-11.405094146728516,-11501.76953125,154.75335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,307.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.658203125,18000.0,0.0,0.0,0.2622535824775696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062981843948364,0.5063038468360901,-5.67004417462158e-06,0.0,0.0002661540347617,0.0,0.0,30.73610115051269,0.0,0.0,0.0,0.3725889921188354,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816275998950004,-1949.474365234375,304.1484375,0.686560332775116,0.1363812386989593,0.1241787523031234,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.029333746060729,-817.3351440429688,304.1595153808594,0.5496578812599182,0.0719738528132438,0.0520160906016826,293.14752197265625,297.1499938964844,293.1499938964844,0.3392526805400848,-6377.3935546875,304.1596374511719,0.9990000128746032,0.5080698728561401,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945046573877,-2102.2421875,298.6266784667969,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1585998535156,291.1499938964844,259.3623046875,257.911865234375,280.1053771972656,294.25311279296875,291.15679931640625,1.0,0.2497359812259674,0.6909794807434082,0.6909794807434082,1.0,1.0,-1.0374428033828735,0.4209111332893371,0.6165316104888916,0.1696538180112838,0.0,0.0,0.5320800542831421,52.40818786621094,57.0,-18.85460662841797,-11516.3349609375,155.88009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.103515625,18000.0,0.0,0.0,0.2610615193843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044302940368652,0.5044359564781189,-5.651343144563725e-06,0.0,0.0002649442467372,0.0,0.0,30.502599716186523,0.0,0.0,0.0,0.3718598484992981,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816275998950004,-1949.474365234375,304.1484375,0.686560332775116,0.1363812386989593,0.1241787523031234,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.029333746060729,-817.3351440429688,304.1595153808594,0.5496578812599182,0.0719738528132438,0.0520160906016826,293.14752197265625,297.1499938964844,293.1499938964844,0.3392526805400848,-6377.3935546875,304.1596374511719,0.9990000128746032,0.5080698728561401,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945046573877,-2102.2421875,298.6266784667969,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1585998535156,291.1499938964844,259.3623046875,257.911865234375,280.1053771972656,294.25311279296875,291.15679931640625,1.0,0.2497359812259674,0.6909794807434082,0.6909794807434082,1.0,1.0,-1.0374428033828735,0.4209111332893371,0.6165316104888916,0.1696538180112838,0.0,0.0,0.5320800542831421,52.40818786621094,57.0,-18.85460662841797,-11516.3349609375,155.88009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.103515625,18000.0,0.0,0.0,0.2610615193843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044302940368652,0.5044359564781189,-5.651343144563725e-06,0.0,0.0002649442467372,0.0,0.0,30.502599716186523,0.0,0.0,0.0,0.3718598484992981,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821520984172821,-1959.428955078125,304.1480712890625,0.6850382685661316,0.1368890851736068,0.1246668100357055,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277084205299615,-798.2205810546875,304.1590270996094,0.5417453050613403,0.0701413005590438,0.050742857158184,293.1493530273437,297.1499938964844,293.1499938964844,0.3435170948505401,-6445.0634765625,304.1493225097656,0.9990000128746032,0.5077745914459229,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516451925039,-2090.5322265625,298.5643310546875,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0865173339844,294.2384033203125,291.14129638671875,1.0,0.2515293955802917,0.6908432841300964,0.6908432841300964,1.0,1.0,-1.0417159795761108,0.4226872622966766,0.6190286874771118,0.1706210672855377,0.0,0.0,0.5340399742126465,53.36451721191406,60.0,-21.207799911499023,-11565.94140625,158.74246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.244140625,18000.0,0.0,0.0,0.2600911855697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064609050750732,0.5064665675163269,-5.656712801282993e-06,0.0,0.0002639594895299,0.0,0.0,30.68780899047852,0.0,0.0,0.0,0.3724696636199951,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821520984172821,-1959.428955078125,304.1480712890625,0.6850382685661316,0.1368890851736068,0.1246668100357055,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277084205299615,-798.2205810546875,304.1590270996094,0.5417453050613403,0.0701413005590438,0.050742857158184,293.1493530273437,297.1499938964844,293.1499938964844,0.3435170948505401,-6445.0634765625,304.1493225097656,0.9990000128746032,0.5077745914459229,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516451925039,-2090.5322265625,298.5643310546875,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0865173339844,294.2384033203125,291.14129638671875,1.0,0.2515293955802917,0.6908432841300964,0.6908432841300964,1.0,1.0,-1.0417159795761108,0.4226872622966766,0.6190286874771118,0.1706210672855377,0.0,0.0,0.5340399742126465,53.36451721191406,60.0,-21.207799911499023,-11565.94140625,158.74246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.244140625,18000.0,0.0,0.0,0.2600911855697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064609050750732,0.5064665675163269,-5.656712801282993e-06,0.0,0.0002639594895299,0.0,0.0,30.68780899047852,0.0,0.0,0.0,0.3724696636199951,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826901942491531,-1969.629150390625,304.1478271484375,0.6825485229492188,0.1373974382877349,0.1251723170280456,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4742976725101471,0.050000000745058,0.0492522269487381,293.24969482421875,297.1499938964844,293.1499938964844,0.0266436636447906,-780.4420166015625,304.1578063964844,0.5333311557769775,0.0684067755937576,0.0495511889457702,293.1552124023437,297.1499938964844,293.1499938964844,0.3496714234352112,-6540.31201171875,304.1393127441406,0.9990000128746032,0.5066077709197998,0.4159219264984131,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106213644146,-2079.30517578125,298.501708984375,0.4742976725101471,0.050000000745058,0.233631357550621,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0692443847656,294.2309265136719,291.126220703125,1.0,0.2541081011295318,0.6907070875167847,0.6907070875167847,1.0,1.0,-1.0483204126358032,0.4254891872406006,0.6228312253952026,0.1720197796821594,0.0,0.0,0.5380054712295532,54.74599075317383,63.0,-21.10174560546875,-11642.8544921875,163.0341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.091796875,18000.0,0.0,0.0,0.2595641613006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512126624584198,0.5121323466300964,-5.685283667844487e-06,0.0,0.0002634246193338,0.0,0.0,31.271108627319336,0.0,0.0,0.0,0.3743467926979065,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826901942491531,-1969.629150390625,304.1478271484375,0.6825485229492188,0.1373974382877349,0.1251723170280456,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4742976725101471,0.050000000745058,0.0492522269487381,293.24969482421875,297.1499938964844,293.1499938964844,0.0266436636447906,-780.4420166015625,304.1578063964844,0.5333311557769775,0.0684067755937576,0.0495511889457702,293.1552124023437,297.1499938964844,293.1499938964844,0.3496714234352112,-6540.31201171875,304.1393127441406,0.9990000128746032,0.5066077709197998,0.4159219264984131,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106213644146,-2079.30517578125,298.501708984375,0.4742976725101471,0.050000000745058,0.233631357550621,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0692443847656,294.2309265136719,291.126220703125,1.0,0.2541081011295318,0.6907070875167847,0.6907070875167847,1.0,1.0,-1.0483204126358032,0.4254891872406006,0.6228312253952026,0.1720197796821594,0.0,0.0,0.5380054712295532,54.74599075317383,63.0,-21.10174560546875,-11642.8544921875,163.0341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.091796875,18000.0,0.0,0.0,0.2595641613006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512126624584198,0.5121323466300964,-5.685283667844487e-06,0.0,0.0002634246193338,0.0,0.0,31.271108627319336,0.0,0.0,0.0,0.3743467926979065,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829604044556617,-1974.745849609375,304.1477355957031,0.6810215711593628,0.1376498639583587,0.1254287213087082,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726663827896118,0.050000000745058,0.0492829158902168,293.2474975585937,297.1499938964844,293.1499938964844,0.0260094869881868,-771.7740478515625,304.15753173828125,0.52904212474823,0.0675740614533424,0.0489836633205413,293.15948486328125,297.1499938964844,293.1499938964844,0.353339821100235,-6596.390625,304.1346130371094,0.9990000128746032,0.5057060122489929,0.4194066822528839,293.3190002441406,297.1499938964844,293.1499938964844,0.0056905271485447,-2073.774658203125,298.4703369140625,0.4726663827896118,0.050000000745058,0.2337769418954849,291.12066650390625,291.1499938964844,259.3069763183594,257.8715515136719,280.06109619140625,294.22955322265625,291.1190490722656,1.0,0.255639374256134,0.6906389594078064,0.6906389594078064,1.0,1.0,-1.052340745925903,0.427207201719284,0.6251335740089417,0.1728532761335373,0.0,0.0,0.5406925082206726,55.57261276245117,63.0,-20.50764274597168,-11689.8310546875,165.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.439453125,18000.0,0.0,0.0,0.2595216333866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162658095359802,0.5162715315818787,-5.70810789213283e-06,0.0,0.0002633814583532,0.0,0.0,31.710493087768555,0.0,0.0,0.0,0.3757469356060028,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832294449210167,-1979.8358154296875,304.14764404296875,0.679349422454834,0.137900710105896,0.1256865113973617,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4708489179611206,0.050000000745058,0.0493164956569671,293.2453308105469,297.1499938964844,293.1499938964844,0.0254297628998756,-763.5005493164062,304.1572265625,0.5247542858123779,0.066764973104,0.0484342277050018,293.1644897460937,297.1499938964844,293.1499938964844,0.3573375344276428,-6657.080078125,304.130126953125,0.9990000128746032,0.5046015977859497,0.4231869578361511,293.318603515625,297.1499938964844,293.1499938964844,0.0056706285104155,-2068.263427734375,298.43896484375,0.4708489179611206,0.050000000745058,0.2339362353086471,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0536193847656,294.22955322265625,291.1122741699219,1.0,0.2573045492172241,0.6905217170715332,0.6905217170715332,1.0,1.0,-1.056759238243103,0.4290902316570282,0.6276689767837524,0.1737508773803711,0.0,0.0,0.5437994003295898,56.47735595703125,66.0,-19.59235572814941,-11741.4443359375,168.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,307.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.21484375,18000.0,0.0,0.0,0.2596478760242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212180018424988,0.5212237238883972,-5.736474577133777e-06,0.0,0.0002635095734149,0.0,0.0,32.2459716796875,0.0,0.0,0.0,0.3774396479129791,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837625637650489,-1989.90673828125,304.1475524902344,0.675674319267273,0.1384008675813675,0.126206561923027,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.4666441082954407,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243721939623355,-748.1255493164062,304.1565856933594,0.5164300799369812,0.0652808919548988,0.0474161207675933,293.176513671875,297.1499938964844,293.1499938964844,0.3661780953407287,-6790.01904296875,304.1220703125,0.9990000128746032,0.5018029808998108,0.4314925670623779,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312009692192,-2057.21484375,298.3764038085937,0.4666441082954407,0.050000000745058,0.2342912256717682,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.038818359375,294.2318115234375,291.1000061035156,1.0,0.2609789371490478,0.690287172794342,0.690287172794342,1.0,1.0,-1.0666457414627075,0.4333198070526123,0.6333258748054504,0.1757455915212631,0.0,0.0,0.5511492490768433,58.49444961547852,54.0,-17.467317581176758,-11857.34375,175.0330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17894.427734375,18000.0,0.0,0.0,0.2604601979255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334007740020752,0.5334066152572632,-5.809550657431828e-06,0.0,0.0002643339976202,0.0,0.0,33.60196304321289,0.0,0.0,0.0,0.3816662132740021,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837625637650489,-1989.90673828125,304.1475524902344,0.675674319267273,0.1384008675813675,0.126206561923027,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.4666441082954407,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243721939623355,-748.1255493164062,304.1565856933594,0.5164300799369812,0.0652808919548988,0.0474161207675933,293.176513671875,297.1499938964844,293.1499938964844,0.3661780953407287,-6790.01904296875,304.1220703125,0.9990000128746032,0.5018029808998108,0.4314925670623779,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312009692192,-2057.21484375,298.3764038085937,0.4666441082954407,0.050000000745058,0.2342912256717682,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.038818359375,294.2318115234375,291.1000061035156,1.0,0.2609789371490478,0.690287172794342,0.690287172794342,1.0,1.0,-1.0666457414627075,0.4333198070526123,0.6333258748054504,0.1757455915212631,0.0,0.0,0.5511492490768433,58.49444961547852,54.0,-17.467317581176758,-11857.34375,175.0330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17894.427734375,18000.0,0.0,0.0,0.2604601979255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334007740020752,0.5334066152572632,-5.809550657431828e-06,0.0,0.0002643339976202,0.0,0.0,33.60196304321289,0.0,0.0,0.0,0.3816662132740021,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229408979415,-1996.50732421875,304.1477966308594,0.6782638430595398,0.1389564424753189,0.1266601681709289,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.468251496553421,0.050000000745058,0.0493632070720195,293.2355041503906,297.1499938964844,293.1499938964844,0.023384591564536,-733.2180786132812,304.1560363769531,0.5139386057853699,0.0640430226922035,0.0464868657290935,293.1835632324219,297.1499938964844,293.1499938964844,0.363677442073822,-6746.80712890625,304.1361694335937,0.9990000128746032,0.4996699392795563,0.428391695022583,293.3174133300781,297.1499938964844,293.1499938964844,0.0055765365250408,-2039.89013671875,298.3205871582031,0.468251496553421,0.050000000745058,0.2341578006744384,291.10333251953125,291.1499938964844,259.25,257.8291015625,280.0286865234375,294.2168273925781,291.1061706542969,1.0,0.2590270936489105,0.6900526881217957,0.6900526881217957,1.0,1.0,-1.0621672868728638,0.4312052726745605,0.6309619545936584,0.1751018613576889,0.0,0.0,0.5576855540275574,57.73458099365234,42.0,11.199286460876465,-11887.376953125,172.34890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.400390625,18000.0,0.0,0.0,0.2619087994098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468856692314148,0.5468915700912476,-5.899030838918407e-06,0.0,0.0002658041485119,0.0,0.0,35.18444061279297,0.0,0.0,0.0,0.3864254653453827,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229408979415,-1996.50732421875,304.1477966308594,0.6782638430595398,0.1389564424753189,0.1266601681709289,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.468251496553421,0.050000000745058,0.0493632070720195,293.2355041503906,297.1499938964844,293.1499938964844,0.023384591564536,-733.2180786132812,304.1560363769531,0.5139386057853699,0.0640430226922035,0.0464868657290935,293.1835632324219,297.1499938964844,293.1499938964844,0.363677442073822,-6746.80712890625,304.1361694335937,0.9990000128746032,0.4996699392795563,0.428391695022583,293.3174133300781,297.1499938964844,293.1499938964844,0.0055765365250408,-2039.89013671875,298.3205871582031,0.468251496553421,0.050000000745058,0.2341578006744384,291.10333251953125,291.1499938964844,259.25,257.8291015625,280.0286865234375,294.2168273925781,291.1061706542969,1.0,0.2590270936489105,0.6900526881217957,0.6900526881217957,1.0,1.0,-1.0621672868728638,0.4312052726745605,0.6309619545936584,0.1751018613576889,0.0,0.0,0.5576855540275574,57.73458099365234,42.0,11.199286460876465,-11887.376953125,172.34890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.400390625,18000.0,0.0,0.0,0.2619087994098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468856692314148,0.5468915700912476,-5.899030838918407e-06,0.0,0.0002658041485119,0.0,0.0,35.18444061279297,0.0,0.0,0.0,0.3864254653453827,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842531621456146,-1998.384521484375,304.1483154296875,0.6867389678955078,0.1396005749702453,0.127105250954628,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547937393188,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224298946559429,-718.0693969726562,304.1556091308594,0.516546905040741,0.0630227774381637,0.0456467159092426,293.1752624511719,297.1499938964844,293.1499938964844,0.3500783443450928,-6535.04833984375,304.16363525390625,0.9990000128746032,0.500471830368042,0.4151481091976166,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041057057678,-2014.4669189453125,298.2803039550781,0.4746547937393188,0.050000000745058,0.2335990965366363,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0074157714844,294.1598815917969,291.1409606933594,1.0,0.2528203129768371,0.6898171901702881,0.6898171901702881,1.0,1.0,-1.0449897050857544,0.4234918057918548,0.6214978694915771,0.1721362471580505,0.0,0.0,0.5574107766151428,54.55530548095703,45.0,41.20247268676758,-11788.7041015625,161.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0703125,18000.0,0.0,0.0,0.2634128332138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508980751037598,0.5509040355682373,-5.945634256931953e-06,0.0,0.000267330528004,0.0,0.0,35.763450622558594,0.0,0.0,0.0,0.3880571126937866,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842531621456146,-1998.384521484375,304.1483154296875,0.6867389678955078,0.1396005749702453,0.127105250954628,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547937393188,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224298946559429,-718.0693969726562,304.1556091308594,0.516546905040741,0.0630227774381637,0.0456467159092426,293.1752624511719,297.1499938964844,293.1499938964844,0.3500783443450928,-6535.04833984375,304.16363525390625,0.9990000128746032,0.500471830368042,0.4151481091976166,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041057057678,-2014.4669189453125,298.2803039550781,0.4746547937393188,0.050000000745058,0.2335990965366363,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0074157714844,294.1598815917969,291.1409606933594,1.0,0.2528203129768371,0.6898171901702881,0.6898171901702881,1.0,1.0,-1.0449897050857544,0.4234918057918548,0.6214978694915771,0.1721362471580505,0.0,0.0,0.5574107766151428,54.55530548095703,45.0,41.20247268676758,-11788.7041015625,161.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0703125,18000.0,0.0,0.0,0.2634128332138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508980751037598,0.5509040355682373,-5.945634256931953e-06,0.0,0.000267330528004,0.0,0.0,35.763450622558594,0.0,0.0,0.0,0.3880571126937866,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845160186290741,-2002.8690185546875,304.1484069824219,0.6930727958679199,0.1403109282255172,0.1276583969593048,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4786083400249481,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216955058276653,-706.118896484375,304.15496826171875,0.5179111361503601,0.0622037388384342,0.0449840538203716,293.15850830078125,297.1499938964844,293.1499938964844,0.3404402136802673,-6388.23828125,304.17462158203125,0.9990000128746032,0.5032301545143127,0.4063488245010376,293.314697265625,297.1499938964844,293.1499938964844,0.0054393396712839,-1991.9278564453125,298.24029541015625,0.4786083400249481,0.050000000745058,0.2332376688718795,291.1653747558594,291.1499938964844,259.18670654296875,257.77880859375,279.9684753417969,294.0863037109375,291.16650390625,1.0,0.2492288500070572,0.6895816922187805,0.6895816922187805,1.0,1.0,-1.0337661504745483,0.4184039533138275,0.615362286567688,0.1703005284070968,0.0,0.0,0.5530899167060852,52.500709533691406,48.0,29.874431610107425,-11687.1767578125,155.04306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.208984375,18000.0,0.0,0.0,0.2644262015819549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448877811431885,0.544893741607666,-5.9216927184024826e-06,0.0,0.0002683589700609,0.0,0.0,35.124656677246094,0.0,0.0,0.0,0.3861392736434936,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845160186290741,-2002.8690185546875,304.1484069824219,0.6930727958679199,0.1403109282255172,0.1276583969593048,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4786083400249481,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216955058276653,-706.118896484375,304.15496826171875,0.5179111361503601,0.0622037388384342,0.0449840538203716,293.15850830078125,297.1499938964844,293.1499938964844,0.3404402136802673,-6388.23828125,304.17462158203125,0.9990000128746032,0.5032301545143127,0.4063488245010376,293.314697265625,297.1499938964844,293.1499938964844,0.0054393396712839,-1991.9278564453125,298.24029541015625,0.4786083400249481,0.050000000745058,0.2332376688718795,291.1653747558594,291.1499938964844,259.18670654296875,257.77880859375,279.9684753417969,294.0863037109375,291.16650390625,1.0,0.2492288500070572,0.6895816922187805,0.6895816922187805,1.0,1.0,-1.0337661504745483,0.4184039533138275,0.615362286567688,0.1703005284070968,0.0,0.0,0.5530899167060852,52.500709533691406,48.0,29.874431610107425,-11687.1767578125,155.04306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.208984375,18000.0,0.0,0.0,0.2644262015819549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448877811431885,0.544893741607666,-5.9216927184024826e-06,0.0,0.0002683589700609,0.0,0.0,35.124656677246094,0.0,0.0,0.0,0.3861392736434936,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847638323903083,-2007.46484375,304.14825439453125,0.6952228546142578,0.1406901180744171,0.1279705166816711,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4797186851501465,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214273743331432,-701.7864990234375,304.154541015625,0.5179667472839355,0.0618680827319622,0.0447156205773353,293.15118408203125,297.1499938964844,293.1499938964844,0.3377077877521515,-6347.67822265625,304.1750793457031,0.9990000128746032,0.504558801651001,0.4038124978542328,293.3136901855469,297.1499938964844,293.1499938964844,0.0054128253832459,-1983.3858642578125,298.215576171875,0.4797186851501465,0.050000000745058,0.2331349104642868,291.167724609375,291.1499938964844,259.16583251953125,257.7616577148437,279.9484558105469,294.0552673339844,291.1676940917969,1.0,0.2481705397367477,0.6894639730453491,0.6894639730453491,1.0,1.0,-1.0306241512298584,0.416938841342926,0.6136853098869324,0.1698631942272186,0.0,0.0,0.551647424697876,51.91920852661133,48.0,16.251205444335938,-11656.68359375,153.17295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,307.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.669921875,18000.0,0.0,0.0,0.2647340893745422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416494011878967,0.5416553020477295,-5.900062205910217e-06,0.0,0.0002686714578885,0.0,0.0,34.7404670715332,0.0,0.0,0.0,0.3850128650665283,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850535705685615,-2012.8897705078125,304.1480407714844,0.6968476176261902,0.1410852223634719,0.1283050626516342,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4804115295410156,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212081409990787,-698.2506103515625,304.15411376953125,0.5177317261695862,0.0615801736712455,0.0444871671497821,293.1450500488281,297.1499938964844,293.1499938964844,0.3359667658805847,-6322.5595703125,304.1736755371094,0.9990000128746032,0.5057538747787476,0.4022184312343597,293.31256103515625,297.1499938964844,293.1499938964844,0.0053888158872723,-1975.8607177734373,298.1897277832031,0.4804115295410156,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.92791748046875,294.0283508300781,291.16607666015625,1.0,0.2475344389677047,0.6894599795341492,0.6894599795341492,1.0,1.0,-1.028744101524353,0.4160524606704712,0.6126915812492371,0.1696871072053909,0.0,0.0,0.5506365299224854,51.55799865722656,51.0,5.544857978820801,-11642.3232421875,152.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,307.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2734375,18000.0,0.0,0.0,0.2649394571781158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392501950263977,0.5392560362815857,-5.88192460782011e-06,0.0,0.0002688798704184,0.0,0.0,34.44712448120117,0.0,0.0,0.0,0.3841391205787658,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857258290052414,-2025.5589599609373,304.1475830078125,0.6986901760101318,0.1419142782688141,0.1290323436260223,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221889495849,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208947397768497,-693.2332763671875,304.1532592773437,0.5165247917175293,0.0611357279121875,0.0441413298249244,293.1365966796875,297.1499938964844,293.1499938964844,0.3350738286972046,-6312.23974609375,304.16717529296875,0.9990000128746032,0.5076038241386414,0.4015011787414551,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458209149539,-1962.8143310546875,298.1360778808594,0.4807221889495849,0.050000000745058,0.2330418229103088,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872985839844,293.9859313964844,291.1571044921875,1.0,0.2473685443401336,0.6894519329071045,0.6894519329071045,1.0,1.0,-1.0282976627349854,0.4157373607158661,0.6125603318214417,0.1699488162994384,0.0,0.0,0.5499705672264099,51.40605545043945,54.0,-9.50522804260254,-11651.9404296875,151.6501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.2651515603065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367549657821655,0.5367608070373535,-5.85963516641641e-06,0.0,0.0002690951223485,0.0,0.0,34.126930236816406,0.0,0.0,0.0,0.3831894993782043,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857258290052414,-2025.5589599609373,304.1475830078125,0.6986901760101318,0.1419142782688141,0.1290323436260223,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221889495849,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208947397768497,-693.2332763671875,304.1532592773437,0.5165247917175293,0.0611357279121875,0.0441413298249244,293.1365966796875,297.1499938964844,293.1499938964844,0.3350738286972046,-6312.23974609375,304.16717529296875,0.9990000128746032,0.5076038241386414,0.4015011787414551,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458209149539,-1962.8143310546875,298.1360778808594,0.4807221889495849,0.050000000745058,0.2330418229103088,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872985839844,293.9859313964844,291.1571044921875,1.0,0.2473685443401336,0.6894519329071045,0.6894519329071045,1.0,1.0,-1.0282976627349854,0.4157373607158661,0.6125603318214417,0.1699488162994384,0.0,0.0,0.5499705672264099,51.40605545043945,54.0,-9.50522804260254,-11651.9404296875,151.6501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.2651515603065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367549657821655,0.5367608070373535,-5.85963516641641e-06,0.0,0.0002690951223485,0.0,0.0,34.126930236816406,0.0,0.0,0.0,0.3831894993782043,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864869728684425,-2039.9635009765625,304.1471252441406,0.6989524960517883,0.1427782624959945,0.129817396402359,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474311828613,0.050000000745058,0.049145046621561,293.2052307128906,297.1499938964844,293.1499938964844,0.0207182858139276,-690.49609375,304.1524658203125,0.5145480036735535,0.0608427338302135,0.0439233295619487,293.1332397460937,297.1499938964844,293.1499938964844,0.3370875716209411,-6346.16015625,304.1580505371094,0.9990000128746032,0.5086309909820557,0.4035167694091797,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077153861522,-1951.676025390625,298.0805969238281,0.4798474311828613,0.050000000745058,0.2331229448318481,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8472595214844,293.95654296875,291.1432189941406,1.0,0.2484253048896789,0.6894438862800598,0.6894438862800598,1.0,1.0,-1.031514286994934,0.4170318841934204,0.6144824028015137,0.1708800494670868,0.0,0.0,0.5515094995498657,51.88351440429688,57.0,-17.868436813354492,-11706.7236328125,153.35044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.2652954161167145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380237698554993,0.5380296111106873,-5.860688361281063e-06,0.0,0.000269241107162,0.0,0.0,34.2393913269043,0.0,0.0,0.0,0.3835591971874237,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864869728684425,-2039.9635009765625,304.1471252441406,0.6989524960517883,0.1427782624959945,0.129817396402359,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474311828613,0.050000000745058,0.049145046621561,293.2052307128906,297.1499938964844,293.1499938964844,0.0207182858139276,-690.49609375,304.1524658203125,0.5145480036735535,0.0608427338302135,0.0439233295619487,293.1332397460937,297.1499938964844,293.1499938964844,0.3370875716209411,-6346.16015625,304.1580505371094,0.9990000128746032,0.5086309909820557,0.4035167694091797,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077153861522,-1951.676025390625,298.0805969238281,0.4798474311828613,0.050000000745058,0.2331229448318481,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8472595214844,293.95654296875,291.1432189941406,1.0,0.2484253048896789,0.6894438862800598,0.6894438862800598,1.0,1.0,-1.031514286994934,0.4170318841934204,0.6144824028015137,0.1708800494670868,0.0,0.0,0.5515094995498657,51.88351440429688,57.0,-17.868436813354492,-11706.7236328125,153.35044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.2652954161167145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380237698554993,0.5380296111106873,-5.860688361281063e-06,0.0,0.000269241107162,0.0,0.0,34.2393913269043,0.0,0.0,0.0,0.3835591971874237,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872952342033386,-2055.27197265625,304.146728515625,0.6979560852050781,0.143660768866539,0.1306403130292892,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4780075848102569,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206486824899911,-689.538818359375,304.1517639160156,0.5120323300361633,0.0606783591210842,0.0438127890229225,293.1345520019531,297.1499938964844,293.1499938964844,0.3414264023303985,-6414.83203125,304.14813232421875,0.9990000128746032,0.5087989568710327,0.407710462808609,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725640125572,-1941.5789794921875,298.0243530273437,0.4780075848102569,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083801269531,293.9376525878906,291.1278076171875,1.0,0.2504569590091705,0.6892997026443481,0.6892997026443481,1.0,1.0,-1.037649154663086,0.4195798337459564,0.6180693507194519,0.1723131090402603,0.0,0.0,0.5552510023117065,52.87004852294922,60.0,-21.021747589111328,-11798.55859375,156.75173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.708984375,18000.0,0.0,0.0,0.2656075060367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433570742607117,0.5433629751205444,-5.888447503821226e-06,0.0,0.0002695578732527,0.0,0.0,34.82936477661133,0.0,0.0,0.0,0.3853738903999328,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872952342033386,-2055.27197265625,304.146728515625,0.6979560852050781,0.143660768866539,0.1306403130292892,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4780075848102569,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206486824899911,-689.538818359375,304.1517639160156,0.5120323300361633,0.0606783591210842,0.0438127890229225,293.1345520019531,297.1499938964844,293.1499938964844,0.3414264023303985,-6414.83203125,304.14813232421875,0.9990000128746032,0.5087989568710327,0.407710462808609,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725640125572,-1941.5789794921875,298.0243530273437,0.4780075848102569,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083801269531,293.9376525878906,291.1278076171875,1.0,0.2504569590091705,0.6892997026443481,0.6892997026443481,1.0,1.0,-1.037649154663086,0.4195798337459564,0.6180693507194519,0.1723131090402603,0.0,0.0,0.5552510023117065,52.87004852294922,60.0,-21.021747589111328,-11798.55859375,156.75173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.708984375,18000.0,0.0,0.0,0.2656075060367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433570742607117,0.5433629751205444,-5.888447503821226e-06,0.0,0.0002695578732527,0.0,0.0,34.82936477661133,0.0,0.0,0.0,0.3853738903999328,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881259143352508,-2070.998046875,304.1464538574219,0.6959825754165649,0.1445505917072296,0.1314866691827774,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477871417999,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206675920635461,-690.0497436523438,304.1511535644531,0.5091830492019653,0.0606271959841251,0.0437953062355518,293.139892578125,297.1499938964844,293.1499938964844,0.3476395010948181,-6510.93408203125,304.138427734375,0.9990000128746032,0.5081105828285217,0.4136354327201843,293.3040466308594,297.1499938964844,293.1499938964844,0.005239219404757,-1932.0345458984373,297.96795654296875,0.4753477871417999,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76959228515625,293.92742919921875,291.1123962402344,1.0,0.2532654404640198,0.6891555190086365,0.6891555190086365,1.0,1.0,-1.046108365058899,0.4231534004211426,0.6229549050331116,0.1741717159748077,0.0,0.0,0.5610684752464294,54.275169372558594,63.0,-21.51486587524414,-11919.8974609375,161.57701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.24609375,18000.0,0.0,0.0,0.2663012444972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526458621025085,0.5526518225669861,-5.94358061789535e-06,0.0,0.0002702618949115,0.0,0.0,35.90534973144531,0.0,0.0,0.0,0.3886286914348602,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881259143352508,-2070.998046875,304.1464538574219,0.6959825754165649,0.1445505917072296,0.1314866691827774,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477871417999,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206675920635461,-690.0497436523438,304.1511535644531,0.5091830492019653,0.0606271959841251,0.0437953062355518,293.139892578125,297.1499938964844,293.1499938964844,0.3476395010948181,-6510.93408203125,304.138427734375,0.9990000128746032,0.5081105828285217,0.4136354327201843,293.3040466308594,297.1499938964844,293.1499938964844,0.005239219404757,-1932.0345458984373,297.96795654296875,0.4753477871417999,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76959228515625,293.92742919921875,291.1123962402344,1.0,0.2532654404640198,0.6891555190086365,0.6891555190086365,1.0,1.0,-1.046108365058899,0.4231534004211426,0.6229549050331116,0.1741717159748077,0.0,0.0,0.5610684752464294,54.275169372558594,63.0,-21.51486587524414,-11919.8974609375,161.57701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.24609375,18000.0,0.0,0.0,0.2663012444972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526458621025085,0.5526518225669861,-5.94358061789535e-06,0.0,0.0002702618949115,0.0,0.0,35.90534973144531,0.0,0.0,0.0,0.3886286914348602,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885454714298248,-2078.936767578125,304.1463317871094,0.6947091817855835,0.1449960619211197,0.1319154947996139,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4737379252910614,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207067895680665,-690.7958984375,304.15087890625,0.5076904892921448,0.0606408454477787,0.0438182391226291,293.1439208984375,297.1499938964844,293.1499938964844,0.3513315618038177,-6567.3779296875,304.1338195800781,0.9990000128746032,0.5074529051780701,0.417126715183258,293.3032531738281,297.1499938964844,293.1499938964844,0.0052230274304747,-1927.3917236328125,297.9397277832031,0.4737379252910614,0.050000000745058,0.2336813956499099,291.1065979003906,291.1499938964844,258.8656005859375,257.50665283203125,279.75018310546875,293.9251403808594,291.1049194335937,1.0,0.2549079358577728,0.689083456993103,0.689083456993103,1.0,1.0,-1.051051378250122,0.4252565205097198,0.6257948279380798,0.1752328723669052,0.0,0.0,0.5647230744361877,55.111141204833984,63.0,-21.212963104248047,-11989.794921875,164.45379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,307.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.921875,18000.0,0.0,0.0,0.2668476700782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558750331401825,0.5587562918663025,-5.981635240459582e-06,0.0,0.0002708164684008,0.0,0.0,36.63240432739258,0.0,0.0,0.0,0.3907988965511322,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889657661318779,-2086.884765625,304.146240234375,0.6932856440544128,0.1454412341117859,0.1323469579219818,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.4719499349594116,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207641907036304,-691.8390502929688,304.1506042480469,0.5061799883842468,0.0606792606413364,0.0438608191907405,293.148681640625,297.1499938964844,293.1499938964844,0.3553515374660492,-6628.42529296875,304.12945556640625,0.9990000128746032,0.5065948367118835,0.4209097325801849,293.3025207519531,297.1499938964844,293.1499938964844,0.0052070566453039,-1922.793212890625,297.9115295410156,0.4719499349594116,0.050000000745058,0.2338399142026901,291.09930419921875,291.1499938964844,258.82794189453125,257.4741516113281,279.7310791015625,293.92449951171875,291.0976867675781,1.0,0.2566826045513153,0.6889591813087463,0.6889591813087463,1.0,1.0,-1.0563910007476809,0.4275242388248443,0.6288667917251587,0.1763562113046646,0.0,0.0,0.5688351392745972,56.02412414550781,66.0,-20.57832336425781,-12064.7861328125,167.60487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.673828125,18000.0,0.0,0.0,0.2675499320030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657929182052612,0.5657989382743835,-6.026758455845993e-06,0.0,0.0002715291630011,0.0,0.0,37.48832321166992,0.0,0.0,0.0,0.3933257162570953,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898040756583213,-2102.719970703125,304.1460876464844,0.6900836825370789,0.1463299691677093,0.1332158148288726,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209315624088048,-694.7711791992188,304.1501159667969,0.5031697154045105,0.060829110443592,0.0440031439065933,293.16021728515625,297.1499938964844,293.1499938964844,0.3642330169677734,-6762.06103515625,304.1215515136719,0.9990000128746032,0.5042940378189087,0.4292147159576416,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755118183791,-1913.6168212890625,297.8554382324219,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932678222656,293.927978515625,291.0844421386719,1.0,0.260568767786026,0.6887105703353882,0.6887105703353882,1.0,1.0,-1.0680854320526123,0.4325113296508789,0.6355741024017334,0.1787924468517303,0.0,0.0,0.5783050060272217,58.05529022216797,69.0,-18.695894241333008,-12228.1162109375,174.65745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17848.146484375,18000.0,0.0,0.0,0.2694774866104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825621485710144,0.5825682878494263,-6.138441221992252e-06,0.0,0.000273485406069,0.0,0.0,39.596710205078125,0.0,0.0,0.0,0.399429440498352,4.0,0.0,1.0
