time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898040756583213,-2102.719970703125,304.1460876464844,0.6900836825370789,0.1463299691677093,0.1332158148288726,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209315624088048,-694.7711791992188,304.1501159667969,0.5031697154045105,0.060829110443592,0.0440031439065933,293.16021728515625,297.1499938964844,293.1499938964844,0.3642330169677734,-6762.06103515625,304.1215515136719,0.9990000128746032,0.5042940378189087,0.4292147159576416,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755118183791,-1913.6168212890625,297.8554382324219,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932678222656,293.927978515625,291.0844421386719,1.0,0.260568767786026,0.6887105703353882,0.6887105703353882,1.0,1.0,-1.0680854320526123,0.4325113296508789,0.6355741024017334,0.1787924468517303,0.0,0.0,0.5783050060272217,58.05529022216797,69.0,-18.695894241333008,-12228.1162109375,174.65745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17848.146484375,18000.0,0.0,0.0,0.2694774866104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825621485710144,0.5825682878494263,-6.138441221992252e-06,0.0,0.000273485406069,0.0,0.0,39.596710205078125,0.0,0.0,0.0,0.399429440498352,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906374156475067,-2118.437255859375,304.14599609375,0.6865568161010742,0.1472167521715164,0.1340909153223037,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376828670501,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211808551102876,-699.0082397460938,304.149658203125,0.5003201365470886,0.0611367747187614,0.0442330427467823,293.1741638183594,297.1499938964844,293.1499938964844,0.374022513628006,-6907.73095703125,304.11474609375,0.9990000128746032,0.5012142658233643,0.4382907152175903,293.30029296875,297.1499938964844,293.1499938964844,0.0051443413831293,-1904.416015625,297.7997131347656,0.4629376828670501,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6557006835937,293.93707275390625,291.07275390625,1.0,0.2648124694824219,0.6884620189666748,0.6884620189666748,1.0,1.0,-1.0808769464492798,0.4379915297031402,0.6428853869438171,0.181438609957695,0.0,0.0,0.5892572402954102,60.31832885742188,57.0,-16.512447357177734,-12406.3330078125,182.5973052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17815.703125,18000.0,0.0,0.0,0.2721536755561828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026748418807983,0.6026811003684998,-6.278757609834429e-06,0.0,0.0002762013755273,0.0,0.0,42.25221633911133,0.0,0.0,0.0,0.4068915545940399,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906374156475067,-2118.437255859375,304.14599609375,0.6865568161010742,0.1472167521715164,0.1340909153223037,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376828670501,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211808551102876,-699.0082397460938,304.149658203125,0.5003201365470886,0.0611367747187614,0.0442330427467823,293.1741638183594,297.1499938964844,293.1499938964844,0.374022513628006,-6907.73095703125,304.11474609375,0.9990000128746032,0.5012142658233643,0.4382907152175903,293.30029296875,297.1499938964844,293.1499938964844,0.0051443413831293,-1904.416015625,297.7997131347656,0.4629376828670501,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6557006835937,293.93707275390625,291.07275390625,1.0,0.2648124694824219,0.6884620189666748,0.6884620189666748,1.0,1.0,-1.0808769464492798,0.4379915297031402,0.6428853869438171,0.181438609957695,0.0,0.0,0.5892572402954102,60.31832885742188,57.0,-16.512447357177734,-12406.3330078125,182.5973052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17815.703125,18000.0,0.0,0.0,0.2721536755561828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026748418807983,0.6026811003684998,-6.278757609834429e-06,0.0,0.0002762013755273,0.0,0.0,42.25221633911133,0.0,0.0,0.0,0.4068915545940399,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841483950614,-2130.392333984375,304.1462707519531,0.6894731521606445,0.1481524407863617,0.1348911821842193,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217706691473722,-708.5164794921875,304.1487731933594,0.5039318203926086,0.0622263215482234,0.044853389263153,293.1849975585937,297.1499938964844,293.1499938964844,0.3721406161785126,-6872.87109375,304.1302490234375,0.9990000128746032,0.4983744025230407,0.4356934726238251,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995061174035,-1889.3759765625,297.75152587890625,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236877441406,293.9266357421875,291.0795288085937,1.0,0.2633583843708038,0.6881402730941772,0.6881402730941772,1.0,1.0,-1.0793077945709229,0.4370271265506744,0.6422806978225708,0.1816415935754776,0.0,0.0,0.5992988348007202,59.705543518066406,45.0,11.952588081359863,-12492.6494140625,180.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.126953125,18000.0,0.0,0.0,0.2754407823085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242819428443909,0.6242883801460266,-6.44193005427951e-06,0.0,0.0002795373729895,0.0,0.0,45.29163360595703,0.0,0.0,0.0,0.4150556325912475,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841483950614,-2130.392333984375,304.1462707519531,0.6894731521606445,0.1481524407863617,0.1348911821842193,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217706691473722,-708.5164794921875,304.1487731933594,0.5039318203926086,0.0622263215482234,0.044853389263153,293.1849975585937,297.1499938964844,293.1499938964844,0.3721406161785126,-6872.87109375,304.1302490234375,0.9990000128746032,0.4983744025230407,0.4356934726238251,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995061174035,-1889.3759765625,297.75152587890625,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236877441406,293.9266357421875,291.0795288085937,1.0,0.2633583843708038,0.6881402730941772,0.6881402730941772,1.0,1.0,-1.0793077945709229,0.4370271265506744,0.6422806978225708,0.1816415935754776,0.0,0.0,0.5992988348007202,59.705543518066406,45.0,11.952588081359863,-12492.6494140625,180.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.126953125,18000.0,0.0,0.0,0.2754407823085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242819428443909,0.6242883801460266,-6.44193005427951e-06,0.0,0.0002795373729895,0.0,0.0,45.29163360595703,0.0,0.0,0.0,0.4150556325912475,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916622504591941,-2136.830810546875,304.1468811035156,0.6982378363609314,0.1491704136133194,0.1356755197048187,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671437740326,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220915786921978,-713.1997680664062,304.1487121582031,0.5112963318824768,0.06268110871315,0.0452772341668605,293.1771545410156,297.1499938964844,293.1499938964844,0.3589767813682556,-6667.63916015625,304.1589660644531,0.9990000128746032,0.4990311861038208,0.4229435622692108,293.2978515625,297.1499938964844,293.1499938964844,0.0050382181070744,-1866.4815673828125,297.7211303710937,0.4709671437740326,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875549316406,293.87890625,291.1175842285156,1.0,0.2576075494289398,0.6878185272216797,0.6878185272216797,1.0,1.0,-1.064663648605347,0.4302137792110443,0.6344498991966248,0.1796365678310394,0.0,0.0,0.6021097898483276,56.62346649169922,48.0,46.12110137939453,-12446.2666015625,171.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.455078125,18000.0,0.0,0.0,0.2787054777145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356578469276428,0.6356644034385681,-6.553622824867489e-06,0.0,0.0002828506403602,0.0,0.0,47.09149169921875,0.0,0.0,0.0,0.4196128249168396,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916622504591941,-2136.830810546875,304.1468811035156,0.6982378363609314,0.1491704136133194,0.1356755197048187,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671437740326,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220915786921978,-713.1997680664062,304.1487121582031,0.5112963318824768,0.06268110871315,0.0452772341668605,293.1771545410156,297.1499938964844,293.1499938964844,0.3589767813682556,-6667.63916015625,304.1589660644531,0.9990000128746032,0.4990311861038208,0.4229435622692108,293.2978515625,297.1499938964844,293.1499938964844,0.0050382181070744,-1866.4815673828125,297.7211303710937,0.4709671437740326,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875549316406,293.87890625,291.1175842285156,1.0,0.2576075494289398,0.6878185272216797,0.6878185272216797,1.0,1.0,-1.064663648605347,0.4302137792110443,0.6344498991966248,0.1796365678310394,0.0,0.0,0.6021097898483276,56.62346649169922,48.0,46.12110137939453,-12446.2666015625,171.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.455078125,18000.0,0.0,0.0,0.2787054777145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356578469276428,0.6356644034385681,-6.553622824867489e-06,0.0,0.0002828506403602,0.0,0.0,47.09149169921875,0.0,0.0,0.0,0.4196128249168396,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918524339795112,-2140.03125,304.1470947265625,0.7019109129905701,0.1497014760971069,0.1361071616411209,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045399188995,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220036171376705,-711.537353515625,304.14910888671875,0.5134283304214478,0.0627058371901512,0.0452470518648624,293.1675109863281,297.1499938964844,293.1499938964844,0.3534728288650512,-6583.36181640625,304.167236328125,0.9990000128746032,0.5005835890769958,0.4180525541305542,293.2969665527344,297.1499938964844,293.1499938964844,0.0050084679387509,-1855.0816650390625,297.7088317871094,0.4733045399188995,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.563232421875,293.84649658203125,291.1392822265625,1.0,0.2557609975337982,0.6876576542854309,0.6876576542854309,1.0,1.0,-1.0589717626571655,0.4275424480438232,0.6314293146133423,0.178903266787529,0.0,0.0,0.6008893251419067,55.464969635009766,48.0,50.886024475097656,-12415.703125,167.3338165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.369140625,18000.0,0.0,0.0,0.2801176905632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360048055648804,0.6360113620758057,-6.570809546246892e-06,0.0,0.0002842838293872,0.0,0.0,47.226470947265625,0.0,0.0,0.0,0.419882982969284,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921242982149124,-2144.899169921875,304.1471252441406,0.704740047454834,0.1502427160739898,0.1365598142147064,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4748644828796386,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.022055035457015,-712.1978149414062,304.149169921875,0.5154094696044922,0.0629728808999061,0.0453366823494434,293.15869140625,297.1499938964844,293.1499938964844,0.3496428728103637,-6525.42333984375,304.1710205078125,0.9990000128746032,0.5020912289619446,0.4146910011768341,293.2959899902344,297.1499938964844,293.1499938964844,0.0049819219857454,-1845.32763671875,297.6932983398437,0.4748644828796386,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357971191406,293.8157043457031,291.1516418457031,1.0,0.2544158101081848,0.6876115798950195,0.6876115798950195,1.0,1.0,-1.055383324623108,0.4258270263671875,0.6295563578605652,0.1785849183797836,0.0,0.0,0.59939044713974,54.68247604370117,51.0,40.19170379638672,-12391.96875,164.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064392089844,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.35546875,18000.0,0.0,0.0,0.2813600897789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338526606559753,0.6338592171669006,-6.564282102772268e-06,0.0,0.0002855447237379,0.0,0.0,46.96623229980469,0.0,0.0,0.0,0.4191983938217163,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928750112652778,-2158.825439453125,304.1468200683594,0.7087541818618774,0.1513662040233612,0.1375246345996856,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225286502391099,-719.6001586914062,304.1486511230469,0.5194379091262817,0.063808299601078,0.0458348654210567,293.1446533203125,297.1499938964844,293.1499938964844,0.3453608751296997,-6462.50439453125,304.1709289550781,0.9990000128746032,0.5047285556793213,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.0049384818412363,-1830.3936767578125,297.6530456542969,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575927734375,291.1499938964844,258.3088684082031,257.0218200683594,279.4813842773437,293.765869140625,291.1576538085937,1.0,0.2530754804611206,0.687519371509552,0.687519371509552,1.0,1.0,-1.0523890256881714,0.4242617487907409,0.6281272172927856,0.1786729246377945,0.0,0.0,0.5976422429084778,53.830322265625,54.0,14.344090461730955,-12386.7744140625,162.5370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55523681640625,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9765625,18000.0,0.0,0.0,0.2833607792854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296979784965515,0.6297045350074768,-6.534167823701864e-06,0.0,0.0002875751815736,0.0,0.0,46.36641311645508,0.0,0.0,0.0,0.4176762402057647,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928750112652778,-2158.825439453125,304.1468200683594,0.7087541818618774,0.1513662040233612,0.1375246345996856,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225286502391099,-719.6001586914062,304.1486511230469,0.5194379091262817,0.063808299601078,0.0458348654210567,293.1446533203125,297.1499938964844,293.1499938964844,0.3453608751296997,-6462.50439453125,304.1709289550781,0.9990000128746032,0.5047285556793213,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.0049384818412363,-1830.3936767578125,297.6530456542969,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575927734375,291.1499938964844,258.3088684082031,257.0218200683594,279.4813842773437,293.765869140625,291.1576538085937,1.0,0.2530754804611206,0.687519371509552,0.687519371509552,1.0,1.0,-1.0523890256881714,0.4242617487907409,0.6281272172927856,0.1786729246377945,0.0,0.0,0.5976422429084778,53.830322265625,54.0,14.344090461730955,-12386.7744140625,162.5370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55523681640625,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9765625,18000.0,0.0,0.0,0.2833607792854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296979784965515,0.6297045350074768,-6.534167823701864e-06,0.0,0.0002875751815736,0.0,0.0,46.36641311645508,0.0,0.0,0.0,0.4176762402057647,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937758311629295,-2175.72412109375,304.1463928222656,0.7108554244041443,0.1525346487760543,0.1385606676340103,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232261400669813,-730.4796752929688,304.1479187011719,0.522686779499054,0.0648219212889671,0.0465151891112327,293.1358947753906,297.1499938964844,293.1499938964844,0.3446427285671234,-6454.583984375,304.1650390625,0.9990000128746032,0.5066520571708679,0.4104735851287842,293.2912292480469,297.1499938964844,293.1499938964844,0.0049023511819541,-1818.6458740234373,297.6081848144531,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4298095703125,293.7325744628906,291.15289306640625,1.0,0.253223568201065,0.6874271631240845,0.6874271631240845,1.0,1.0,-1.053881287574768,0.4246984720230102,0.6291828751564026,0.179516926407814,0.0,0.0,0.5972925424575806,53.76185607910156,57.0,-3.0601181983947754,-12432.3154296875,162.83294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,307.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.359375,18000.0,0.0,0.0,0.2848736643791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278582811355591,0.6278648376464844,-6.515402219520183e-06,0.0,0.0002891105541493,0.0,0.0,46.071380615234375,0.0,0.0,0.0,0.4169367849826813,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937758311629295,-2175.72412109375,304.1463928222656,0.7108554244041443,0.1525346487760543,0.1385606676340103,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232261400669813,-730.4796752929688,304.1479187011719,0.522686779499054,0.0648219212889671,0.0465151891112327,293.1358947753906,297.1499938964844,293.1499938964844,0.3446427285671234,-6454.583984375,304.1650390625,0.9990000128746032,0.5066520571708679,0.4104735851287842,293.2912292480469,297.1499938964844,293.1499938964844,0.0049023511819541,-1818.6458740234373,297.6081848144531,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4298095703125,293.7325744628906,291.15289306640625,1.0,0.253223568201065,0.6874271631240845,0.6874271631240845,1.0,1.0,-1.053881287574768,0.4246984720230102,0.6291828751564026,0.179516926407814,0.0,0.0,0.5972925424575806,53.76185607910156,57.0,-3.0601181983947754,-12432.3154296875,162.83294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,307.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.359375,18000.0,0.0,0.0,0.2848736643791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278582811355591,0.6278648376464844,-6.515402219520183e-06,0.0,0.0002891105541493,0.0,0.0,46.071380615234375,0.0,0.0,0.0,0.4169367849826813,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740674018859,-2194.525146484375,304.1459350585937,0.7114388942718506,0.1537284255027771,0.1396457254886627,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240644365549087,-743.3450927734375,304.147216796875,0.5250412225723267,0.0659491717815399,0.0472973026335239,293.13232421875,297.1499938964844,293.1499938964844,0.3468141853809356,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077417492866516,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.004870886914432,-1808.8887939453125,297.560546875,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.381103515625,293.7129821777344,291.1417236328125,1.0,0.2545572519302368,0.6872900724411011,0.6872900724411011,1.0,1.0,-1.0589115619659424,0.4267089366912842,0.6322025656700134,0.1809339821338653,0.0,0.0,0.5988612771034241,54.3193359375,60.0,-13.633360862731934,-12519.5546875,165.25332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.09375,18000.0,0.0,0.0,0.2861171662807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294137239456177,0.629420280456543,-6.520217993966071e-06,0.0,0.0002903725544456,0.0,0.0,46.25770950317383,0.0,0.0,0.0,0.4174723029136657,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740674018859,-2194.525146484375,304.1459350585937,0.7114388942718506,0.1537284255027771,0.1396457254886627,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240644365549087,-743.3450927734375,304.147216796875,0.5250412225723267,0.0659491717815399,0.0472973026335239,293.13232421875,297.1499938964844,293.1499938964844,0.3468141853809356,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077417492866516,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.004870886914432,-1808.8887939453125,297.560546875,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.381103515625,293.7129821777344,291.1417236328125,1.0,0.2545572519302368,0.6872900724411011,0.6872900724411011,1.0,1.0,-1.0589115619659424,0.4267089366912842,0.6322025656700134,0.1809339821338653,0.0,0.0,0.5988612771034241,54.3193359375,60.0,-13.633360862731934,-12519.5546875,165.25332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.09375,18000.0,0.0,0.0,0.2861171662807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294137239456177,0.629420280456543,-6.520217993966071e-06,0.0,0.0002903725544456,0.0,0.0,46.25770950317383,0.0,0.0,0.0,0.4174723029136657,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958272293210029,-2214.3720703125,304.1455383300781,0.7108421921730042,0.1549310982227325,0.1407599598169326,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250302590429782,-757.8482055664062,304.14654541015625,0.5266983509063721,0.0671844482421875,0.0481702759861946,293.13348388671875,297.1499938964844,293.1499938964844,0.3512950539588928,-6560.78759765625,304.14678955078125,0.9990000128746032,0.5079637169837952,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048424159176647,-1800.33251953125,297.5113525390625,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3341369628906,293.703857421875,291.12750244140625,1.0,0.2568300068378448,0.6871529817581177,0.6871529817581177,1.0,1.0,-1.0667459964752195,0.4299813508987427,0.636764645576477,0.1828059405088424,0.0,0.0,0.6025543808937073,55.38056564331055,63.0,-19.01447105407715,-12641.8369140625,169.41036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.544921875,18000.0,0.0,0.0,0.2873299717903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351124048233032,0.6351189613342285,-6.556134394486435e-06,0.0,0.0002916033845394,0.0,0.0,47.04955291748047,0.0,0.0,0.0,0.41959148645401,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958272293210029,-2214.3720703125,304.1455383300781,0.7108421921730042,0.1549310982227325,0.1407599598169326,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250302590429782,-757.8482055664062,304.14654541015625,0.5266983509063721,0.0671844482421875,0.0481702759861946,293.13348388671875,297.1499938964844,293.1499938964844,0.3512950539588928,-6560.78759765625,304.14678955078125,0.9990000128746032,0.5079637169837952,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048424159176647,-1800.33251953125,297.5113525390625,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3341369628906,293.703857421875,291.12750244140625,1.0,0.2568300068378448,0.6871529817581177,0.6871529817581177,1.0,1.0,-1.0667459964752195,0.4299813508987427,0.636764645576477,0.1828059405088424,0.0,0.0,0.6025543808937073,55.38056564331055,63.0,-19.01447105407715,-12641.8369140625,169.41036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.544921875,18000.0,0.0,0.0,0.2873299717903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351124048233032,0.6351189613342285,-6.556134394486435e-06,0.0,0.0002916033845394,0.0,0.0,47.04955291748047,0.0,0.0,0.0,0.41959148645401,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963649004697799,-2224.497802734375,304.1453552246094,0.7101802229881287,0.1555313915014267,0.141322836279869,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.472467839717865,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255556777119636,-765.599609375,304.1462097167969,0.527312159538269,0.0678343847393989,0.0486357770860195,293.1356506347656,297.1499938964844,293.1499938964844,0.3542555272579193,-6606.45263671875,304.1419982910156,0.9990000128746032,0.5077492594718933,0.4198233783245086,293.2856140136719,297.1499938964844,293.1499938964844,0.0048289275728166,-1796.3341064453125,297.4864807128906,0.472467839717865,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3112487792969,293.7026062011719,291.1199035644531,1.0,0.2582557499408722,0.687084436416626,0.687084436416626,1.0,1.0,-1.071525812149048,0.4320079386234283,0.6395178437232971,0.1838802397251129,0.0,0.0,0.6052067875862122,56.07070159912109,63.0,-20.350431442260746,-12713.8935546875,172.04922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.15234375,18000.0,0.0,0.0,0.2879959642887115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639596164226532,0.6396027207374573,-6.586923973372905e-06,0.0,0.000292279291898,0.0,0.0,47.693016052246094,0.0,0.0,0.0,0.4212864637374878,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969058126211166,-2234.675048828125,304.1452331542969,0.7093113660812378,0.1561292558908462,0.1418873518705368,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4709387123584747,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261052884161472,-773.6098022460938,304.1459045410156,0.5278012156486511,0.0685016065835952,0.0491168610751628,293.1387634277344,297.1499938964844,293.1499938964844,0.3576253652572632,-6657.99755859375,304.1373291015625,0.9990000128746032,0.5073216557502747,0.423001080751419,293.28466796875,297.1499938964844,293.1499938964844,0.0048158066347241,-1792.458740234375,297.4614562988281,0.4709387123584747,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2892150878906,293.7033386230469,291.1122436523437,1.0,0.2598443627357483,0.6869567632675171,0.6869567632675171,1.0,1.0,-1.0767890214920044,0.4342406690120697,0.6425483822822571,0.1850174069404602,0.0,0.0,0.6083790063858032,56.85348892211914,66.0,-20.954530715942383,-12791.900390625,175.01950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762939453125,308.0234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.462890625,18000.0,0.0,0.0,0.2887364625930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451720595359802,0.6451786756515503,-6.62661659589503e-06,0.0,0.000293030811008,0.0,0.0,48.50882339477539,0.0,0.0,0.0,0.4234127700328827,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979880541563034,-2255.000244140625,304.14501953125,0.7070449590682983,0.1573144346475601,0.1430164873600006,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169541567564,-790.3492431640625,304.1454162597656,0.5284663438796997,0.0698812752962112,0.0501190274953842,293.1474914550781,297.1499938964844,293.1499938964844,0.3654155731201172,-6775.8876953125,304.12860107421875,0.9990000128746032,0.505840003490448,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902464866638,-1784.8941650390625,297.41143798828125,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2467346191406,293.71014404296875,291.097412109375,1.0,0.2634357511997223,0.6867012977600098,0.6867012977600098,1.0,1.0,-1.0885422229766846,0.4392655789852142,0.649276614189148,0.187481939792633,0.0,0.0,0.6161850094795227,58.6637077331543,69.0,-20.74814414978028,-12963.08203125,181.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17860.544921875,18000.0,0.0,0.0,0.2905310988426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595061421394348,0.6595128774642944,-6.733198461006396e-06,0.0,0.000294852128718,0.0,0.0,50.67177963256836,0.0,0.0,0.0,0.4289476871490478,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979880541563034,-2255.000244140625,304.14501953125,0.7070449590682983,0.1573144346475601,0.1430164873600006,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169541567564,-790.3492431640625,304.1454162597656,0.5284663438796997,0.0698812752962112,0.0501190274953842,293.1474914550781,297.1499938964844,293.1499938964844,0.3654155731201172,-6775.8876953125,304.12860107421875,0.9990000128746032,0.505840003490448,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902464866638,-1784.8941650390625,297.41143798828125,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2467346191406,293.71014404296875,291.097412109375,1.0,0.2634357511997223,0.6867012977600098,0.6867012977600098,1.0,1.0,-1.0885422229766846,0.4392655789852142,0.649276614189148,0.187481939792633,0.0,0.0,0.6161850094795227,58.6637077331543,69.0,-20.74814414978028,-12963.08203125,181.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17860.544921875,18000.0,0.0,0.0,0.2905310988426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595061421394348,0.6595128774642944,-6.733198461006396e-06,0.0,0.000294852128718,0.0,0.0,50.67177963256836,0.0,0.0,0.0,0.4289476871490478,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990646630525589,-2275.165771484375,304.1448974609375,0.7042704224586487,0.1584825068712234,0.1441405117511749,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282304584980011,-809.10986328125,304.1452331542969,0.5292164087295532,0.0716117098927497,0.0512599907815456,293.1601257324219,297.1499938964844,293.1499938964844,0.374339610338211,-6909.296875,304.12091064453125,0.9990000128746032,0.5033561587333679,0.4385397136211395,293.28173828125,297.1499938964844,293.1499938964844,0.0047652879729866,-1777.4605712890625,297.3614501953125,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.20556640625,293.7223205566406,291.0833435058594,1.0,0.2674734890460968,0.6864458918571472,0.6864458918571472,1.0,1.0,-1.101687788963318,0.4449332952499389,0.6567545533180237,0.1901606768369674,0.0,0.0,0.6258357763290405,60.74647903442383,57.0,-19.837566375732425,-13151.28125,189.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17820.033203125,18000.0,0.0,0.0,0.292860597372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779264211654663,0.6779332756996155,-6.876629868202144e-06,0.0,0.0002972162619698,0.0,0.0,53.575172424316406,0.0,0.0,0.0,0.4361754953861236,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990646630525589,-2275.165771484375,304.1448974609375,0.7042704224586487,0.1584825068712234,0.1441405117511749,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282304584980011,-809.10986328125,304.1452331542969,0.5292164087295532,0.0716117098927497,0.0512599907815456,293.1601257324219,297.1499938964844,293.1499938964844,0.374339610338211,-6909.296875,304.12091064453125,0.9990000128746032,0.5033561587333679,0.4385397136211395,293.28173828125,297.1499938964844,293.1499938964844,0.0047652879729866,-1777.4605712890625,297.3614501953125,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.20556640625,293.7223205566406,291.0833435058594,1.0,0.2674734890460968,0.6864458918571472,0.6864458918571472,1.0,1.0,-1.101687788963318,0.4449332952499389,0.6567545533180237,0.1901606768369674,0.0,0.0,0.6258357763290405,60.74647903442383,57.0,-19.837566375732425,-13151.28125,189.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17820.033203125,18000.0,0.0,0.0,0.292860597372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779264211654663,0.6779332756996155,-6.876629868202144e-06,0.0,0.0002972162619698,0.0,0.0,53.575172424316406,0.0,0.0,0.0,0.4361754953861236,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999346449971199,-2291.17431640625,304.1451721191406,0.7079349756240845,0.1596823781728744,0.14517542719841,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0321831777691841,-848.3228759765625,304.1398010253906,0.5378125309944153,0.0740927085280418,0.0529184602200984,293.17010498046875,297.1499938964844,293.1499938964844,0.3717003166675567,-6863.86572265625,304.1356201171875,0.9990000128746032,0.5010397434234619,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047283843159675,-1764.751708984375,297.31939697265625,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1772155761719,293.7187194824219,291.0878295898437,1.0,0.2658899426460266,0.6860963702201843,0.6860963702201843,1.0,1.0,-1.1007320880889893,0.4441883265972137,0.6565437912940979,0.190597802400589,0.0,0.0,0.6349282264709473,59.97519302368164,45.0,9.10865592956543,-13240.8125,188.01348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062316894531,308.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.755859375,18000.0,0.0,0.0,0.2956512570381164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986252665519714,0.6986322999000549,-7.050789918139344e-06,0.0,0.0003000484430231,0.0,0.0,57.03699493408203,0.0,0.0,0.0,0.444405049085617,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999346449971199,-2291.17431640625,304.1451721191406,0.7079349756240845,0.1596823781728744,0.14517542719841,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0321831777691841,-848.3228759765625,304.1398010253906,0.5378125309944153,0.0740927085280418,0.0529184602200984,293.17010498046875,297.1499938964844,293.1499938964844,0.3717003166675567,-6863.86572265625,304.1356201171875,0.9990000128746032,0.5010397434234619,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047283843159675,-1764.751708984375,297.31939697265625,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1772155761719,293.7187194824219,291.0878295898437,1.0,0.2658899426460266,0.6860963702201843,0.6860963702201843,1.0,1.0,-1.1007320880889893,0.4441883265972137,0.6565437912940979,0.190597802400589,0.0,0.0,0.6349282264709473,59.97519302368164,45.0,9.10865592956543,-13240.8125,188.01348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062316894531,308.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.755859375,18000.0,0.0,0.0,0.2956512570381164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986252665519714,0.6986322999000549,-7.050789918139344e-06,0.0,0.0003000484430231,0.0,0.0,57.03699493408203,0.0,0.0,0.0,0.444405049085617,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.100474864244461,-2300.488525390625,304.1458740234375,0.716992199420929,0.1609435230493545,0.1461783796548843,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714709520339966,0.050000000745058,0.0493047647178173,293.11083984375,297.1499938964844,293.1499938964844,0.0318499207496643,-852.034912109375,304.1432800292969,0.5500038266181946,0.0756565779447555,0.0541506633162498,293.1604309082031,297.1499938964844,293.1499938964844,0.3578593134880066,-6649.0712890625,304.1636657714844,0.9990000128746032,0.5024445056915283,0.4219030737876892,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758316457271,-1744.2840576171875,297.2975769042969,0.4714709520339966,0.050000000745058,0.2338805645704269,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499938964844,293.6780700683594,291.12677001953125,1.0,0.260062426328659,0.6857468485832214,0.6857468485832214,1.0,1.0,-1.0866073369979858,0.4374901056289673,0.6491172313690186,0.1889232695102691,0.0,0.0,0.6365286707878113,56.77657699584961,48.0,46.65373229980469,-13191.935546875,177.78123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.287109375,18000.0,0.0,0.0,0.2983061373233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086629271507263,0.7086700797080994,-7.164185262809042e-06,0.0,0.0003027428174391,0.0,0.0,58.94855499267578,0.0,0.0,0.0,0.4486170709133148,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.100474864244461,-2300.488525390625,304.1458740234375,0.716992199420929,0.1609435230493545,0.1461783796548843,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714709520339966,0.050000000745058,0.0493047647178173,293.11083984375,297.1499938964844,293.1499938964844,0.0318499207496643,-852.034912109375,304.1432800292969,0.5500038266181946,0.0756565779447555,0.0541506633162498,293.1604309082031,297.1499938964844,293.1499938964844,0.3578593134880066,-6649.0712890625,304.1636657714844,0.9990000128746032,0.5024445056915283,0.4219030737876892,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758316457271,-1744.2840576171875,297.2975769042969,0.4714709520339966,0.050000000745058,0.2338805645704269,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499938964844,293.6780700683594,291.12677001953125,1.0,0.260062426328659,0.6857468485832214,0.6857468485832214,1.0,1.0,-1.0866073369979858,0.4374901056289673,0.6491172313690186,0.1889232695102691,0.0,0.0,0.6365286707878113,56.77657699584961,48.0,46.65373229980469,-13191.935546875,177.78123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.287109375,18000.0,0.0,0.0,0.2983061373233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086629271507263,0.7086700797080994,-7.164185262809042e-06,0.0,0.0003027428174391,0.0,0.0,58.94855499267578,0.0,0.0,0.0,0.4486170709133148,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.10072972625494,-2304.80517578125,304.1461486816406,0.7206026315689087,0.1615868210792541,0.1467118859291076,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4738872945308685,0.050000000745058,0.0492596738040447,293.11151123046875,297.1499938964844,293.1499938964844,0.0320898815989494,-854.9114990234375,304.1440734863281,0.5539629459381104,0.076021134853363,0.0544273741543293,293.1491394042969,297.1499938964844,293.1499938964844,0.352072924375534,-6560.775390625,304.1716003417969,0.9990000128746032,0.5045309066772461,0.4168038368225097,293.2779235839844,297.1499938964844,293.1499938964844,0.0046500423923134,-1733.936279296875,297.2900390625,0.4738872945308685,0.050000000745058,0.2336666882038116,291.14501953125,291.1499938964844,257.5321350097656,256.3386535644531,279.1309814453125,293.64996337890625,291.149658203125,1.0,0.2581939697265625,0.68557208776474,0.68557208776474,1.0,1.0,-1.0811442136764526,0.4348795711994171,0.6462646722793579,0.1883053928613662,0.0,0.0,0.6345077157020569,55.577415466308594,48.0,52.75188827514648,-13159.677734375,173.9556121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761108398437,308.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.2993837893009186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077376246452332,0.707744836807251,-7.173051017161924e-06,0.0,0.0003038365102838,0.0,0.0,58.89476776123047,0.0,0.0,0.0,0.4483717083930969,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010676771402359,-2310.80322265625,304.146240234375,0.7233651280403137,0.1622338891029358,0.1472610831260681,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4755092859268188,0.050000000745058,0.0492288209497928,293.11065673828125,297.1499938964844,293.1499938964844,0.0324308946728706,-859.2133178710938,304.1445007324219,0.5573374032974243,0.0766755640506744,0.0547624342143535,293.13885498046875,297.1499938964844,293.1499938964844,0.3480095565319061,-6499.52197265625,304.1750183105469,0.9990000128746032,0.5065621733665466,0.4132786691188812,293.27691650390625,297.1499938964844,293.1499938964844,0.0046270345337688,-1725.0902099609375,297.2789611816406,0.4755092859268188,0.050000000745058,0.2335203289985656,291.160888671875,291.1499938964844,257.4911499023437,256.3026123046875,279.1091003417969,293.6241455078125,291.16326904296875,1.0,0.2568325996398926,0.6855170130729675,0.6855170130729675,1.0,1.0,-1.0777606964111328,0.4332318305969238,0.6445289254188538,0.1880651712417602,0.0,0.0,0.6321359276771545,54.76357269287109,51.0,42.9580078125,-13133.4814453125,171.47219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59912109375,308.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.732421875,18000.0,0.0,0.0,0.3002806603908539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039088010787964,0.7039159536361694,-7.1520908022648655e-06,0.0,0.0003047467034775,0.0,0.0,58.30420303344727,0.0,0.0,0.0,0.4469731450080871,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019622758030891,-2327.1787109375,304.14599609375,0.7273302674293518,0.1635520458221435,0.1484028846025467,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4773464202880859,0.050000000745058,0.0491934195160865,293.1069030761719,297.1499938964844,293.1499938964844,0.0337304510176181,-876.0643310546875,304.1441650390625,0.564296305179596,0.0784293860197067,0.0558743104338645,293.1225891113281,297.1499938964844,293.1499938964844,0.3433175086975097,-6430.7763671875,304.1742858886719,0.9990000128746032,0.5101528167724609,0.4091972708702087,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900549739599,-1711.8577880859375,297.2463684082031,0.4773464202880859,0.050000000745058,0.233352392911911,291.1703491210937,291.1499938964844,257.41217041015625,256.23321533203125,279.0654296875,293.58349609375,291.1703796386719,1.0,0.2554777860641479,0.6854068636894226,0.6854068636894226,1.0,1.0,-1.0753211975097656,0.4318990707397461,0.6434220671653748,0.1882620751857757,0.0,0.0,0.6285600662231445,53.85213088989258,54.0,15.527231216430664,-13120.1474609375,169.09622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.75390625,18000.0,0.0,0.0,0.3015739321708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957575082778931,0.6957646012306213,-7.0854985096957535e-06,0.0,0.0003060592280235,0.0,0.0,56.920692443847656,0.0,0.0,0.0,0.4437842965126037,4.0,0.0,1.0
