time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019622758030891,-2327.1787109375,304.14599609375,0.7273302674293518,0.1635520458221435,0.1484028846025467,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4773464202880859,0.050000000745058,0.0491934195160865,293.1069030761719,297.1499938964844,293.1499938964844,0.0337304510176181,-876.0643310546875,304.1441650390625,0.564296305179596,0.0784293860197067,0.0558743104338645,293.1225891113281,297.1499938964844,293.1499938964844,0.3433175086975097,-6430.7763671875,304.1742858886719,0.9990000128746032,0.5101528167724609,0.4091972708702087,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900549739599,-1711.8577880859375,297.2463684082031,0.4773464202880859,0.050000000745058,0.233352392911911,291.1703491210937,291.1499938964844,257.41217041015625,256.23321533203125,279.0654296875,293.58349609375,291.1703796386719,1.0,0.2554777860641479,0.6854068636894226,0.6854068636894226,1.0,1.0,-1.0753211975097656,0.4318990707397461,0.6434220671653748,0.1882620751857757,0.0,0.0,0.6285600662231445,53.85213088989258,54.0,15.527231216430664,-13120.1474609375,169.09622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.75390625,18000.0,0.0,0.0,0.3015739321708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957575082778931,0.6957646012306213,-7.0854985096957535e-06,0.0,0.0003060592280235,0.0,0.0,56.920692443847656,0.0,0.0,0.0,0.4437842965126037,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030285879969596,-2346.913330078125,304.1455383300781,0.7295194864273071,0.1648962944746017,0.1495984643697738,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776597023010254,0.050000000745058,0.0491873249411582,293.1026306152344,297.1499938964844,293.1499938964844,0.0353792645037174,-897.4083251953125,304.1433410644531,0.5701992511749268,0.0803875625133514,0.0572131425142288,293.1123046875,297.1499938964844,293.1499938964844,0.3423410356044769,-6419.337890625,304.1676940917969,0.9990000128746032,0.5129457116127014,0.4084926247596741,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604277402162,-1702.0477294921875,297.2071533203125,0.4776597023010254,0.050000000745058,0.2333234995603561,291.1650390625,291.1499938964844,257.3375549316406,256.16778564453125,279.0247802734375,293.5583801269531,291.163818359375,1.0,0.2556339502334595,0.6852967739105225,0.6852967739105225,1.0,1.0,-1.0774739980697632,0.4326483905315399,0.6448255777359009,0.1891615390777588,0.0,0.0,0.6268018484115601,53.73579025268555,57.0,-4.930007457733154,-13157.609375,169.50509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.146484375,18000.0,0.0,0.0,0.3023824691772461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904026865959167,0.6904097199440002,-7.033505880826851e-06,0.0,0.0003068797523155,0.0,0.0,55.97106552124024,0.0,0.0,0.0,0.4416009187698364,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030285879969596,-2346.913330078125,304.1455383300781,0.7295194864273071,0.1648962944746017,0.1495984643697738,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776597023010254,0.050000000745058,0.0491873249411582,293.1026306152344,297.1499938964844,293.1499938964844,0.0353792645037174,-897.4083251953125,304.1433410644531,0.5701992511749268,0.0803875625133514,0.0572131425142288,293.1123046875,297.1499938964844,293.1499938964844,0.3423410356044769,-6419.337890625,304.1676940917969,0.9990000128746032,0.5129457116127014,0.4084926247596741,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604277402162,-1702.0477294921875,297.2071533203125,0.4776597023010254,0.050000000745058,0.2333234995603561,291.1650390625,291.1499938964844,257.3375549316406,256.16778564453125,279.0247802734375,293.5583801269531,291.163818359375,1.0,0.2556339502334595,0.6852967739105225,0.6852967739105225,1.0,1.0,-1.0774739980697632,0.4326483905315399,0.6448255777359009,0.1891615390777588,0.0,0.0,0.6268018484115601,53.73579025268555,57.0,-4.930007457733154,-13157.609375,169.50509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.146484375,18000.0,0.0,0.0,0.3023824691772461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904026865959167,0.6904097199440002,-7.033505880826851e-06,0.0,0.0003068797523155,0.0,0.0,55.97106552124024,0.0,0.0,0.0,0.4416009187698364,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041987836360931,-2368.6298828125,304.14508056640625,0.7302477359771729,0.1662474423646927,0.1508272290229797,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767567813396454,0.050000000745058,0.0492047816514968,293.0985107421875,297.1499938964844,293.1499938964844,0.0371875613927841,-920.6885986328124,304.1425476074219,0.5747652649879456,0.0824239999055862,0.0586383305490016,293.1077575683594,297.1499938964844,293.1499938964844,0.3443619012832641,-6453.3759765625,304.15838623046875,0.9990000128746032,0.514834463596344,0.4105163216590881,293.269775390625,297.1499938964844,293.1499938964844,0.0045353714376688,-1694.302978515625,297.1641540527344,0.4767567813396454,0.050000000745058,0.2334062904119491,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9877014160156,293.5461730957031,291.1496887207031,1.0,0.2569933831691742,0.6851316690444946,0.6851316690444946,1.0,1.0,-1.083207607269287,0.435013473033905,0.6481941938400269,0.1905839443206787,0.0,0.0,0.6274527311325073,54.2569465637207,60.0,-17.339519500732422,-13238.5146484375,172.1293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454284667969,308.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.3029621541500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895583271980286,0.6895653605461121,-7.016231847956078e-06,0.0,0.0003074680862482,0.0,0.0,55.76545715332031,0.0,0.0,0.0,0.4411875605583191,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041987836360931,-2368.6298828125,304.14508056640625,0.7302477359771729,0.1662474423646927,0.1508272290229797,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767567813396454,0.050000000745058,0.0492047816514968,293.0985107421875,297.1499938964844,293.1499938964844,0.0371875613927841,-920.6885986328124,304.1425476074219,0.5747652649879456,0.0824239999055862,0.0586383305490016,293.1077575683594,297.1499938964844,293.1499938964844,0.3443619012832641,-6453.3759765625,304.15838623046875,0.9990000128746032,0.514834463596344,0.4105163216590881,293.269775390625,297.1499938964844,293.1499938964844,0.0045353714376688,-1694.302978515625,297.1641540527344,0.4767567813396454,0.050000000745058,0.2334062904119491,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9877014160156,293.5461730957031,291.1496887207031,1.0,0.2569933831691742,0.6851316690444946,0.6851316690444946,1.0,1.0,-1.083207607269287,0.435013473033905,0.6481941938400269,0.1905839443206787,0.0,0.0,0.6274527311325073,54.2569465637207,60.0,-17.339519500732422,-13238.5146484375,172.1293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454284667969,308.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.3029621541500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895583271980286,0.6895653605461121,-7.016231847956078e-06,0.0,0.0003074680862482,0.0,0.0,55.76545715332031,0.0,0.0,0.0,0.4411875605583191,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054168045520782,-2391.21142578125,304.1446838378906,0.7298004031181335,0.1675864309072494,0.1520672440528869,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748521745204925,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.0390857756137847,-945.007568359375,304.1418762207031,0.5781516432762146,0.0844996720552444,0.0601102486252784,293.1083984375,297.1499938964844,293.1499938964844,0.3487708270549774,-6522.96630859375,304.14825439453125,0.9990000128746032,0.5157827734947205,0.4147153794765472,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130280777812,-1687.7000732421875,297.1192626953125,0.4748521745204925,0.050000000745058,0.2335794866085052,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9536437988281,293.5440979003906,291.13232421875,1.0,0.2593065500259399,0.6849666237831116,0.6849666237831116,1.0,1.0,-1.091753363609314,0.4386649131774902,0.6530885100364685,0.1924168765544891,0.0,0.0,0.6306735277175903,55.29337692260742,63.0,-23.2066707611084,-13355.650390625,176.5643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.505859375,18000.0,0.0,0.0,0.3035821914672851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940184235572815,0.694025456905365,-7.0428818617074285e-06,0.0,0.0003080973110627,0.0,0.0,56.44938278198242,0.0,0.0,0.0,0.4428874850273132,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054168045520782,-2391.21142578125,304.1446838378906,0.7298004031181335,0.1675864309072494,0.1520672440528869,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748521745204925,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.0390857756137847,-945.007568359375,304.1418762207031,0.5781516432762146,0.0844996720552444,0.0601102486252784,293.1083984375,297.1499938964844,293.1499938964844,0.3487708270549774,-6522.96630859375,304.14825439453125,0.9990000128746032,0.5157827734947205,0.4147153794765472,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130280777812,-1687.7000732421875,297.1192626953125,0.4748521745204925,0.050000000745058,0.2335794866085052,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9536437988281,293.5440979003906,291.13232421875,1.0,0.2593065500259399,0.6849666237831116,0.6849666237831116,1.0,1.0,-1.091753363609314,0.4386649131774902,0.6530885100364685,0.1924168765544891,0.0,0.0,0.6306735277175903,55.29337692260742,63.0,-23.2066707611084,-13355.650390625,176.5643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.505859375,18000.0,0.0,0.0,0.3035821914672851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940184235572815,0.694025456905365,-7.0428818617074285e-06,0.0,0.0003080973110627,0.0,0.0,56.44938278198242,0.0,0.0,0.0,0.4428874850273132,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060313060879707,-2402.582763671875,304.14453125,0.7292165160179138,0.1682466715574264,0.1526858359575271,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4735690057277679,0.050000000745058,0.049265582114458,293.09295654296875,297.1499938964844,293.1499938964844,0.0400555878877639,-957.401611328125,304.1416015625,0.5794693827629089,0.085545502603054,0.0608575269579887,293.1104736328125,297.1499938964844,293.1499938964844,0.3517149090766907,-6568.5712890625,304.1432189941406,0.9990000128746032,0.515903651714325,0.4174853265285492,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025050640106,-1684.644287109375,297.0964660644531,0.4735690057277679,0.050000000745058,0.233694702386856,291.125244140625,291.1499938964844,257.1739807128906,256.0250549316406,278.9377136230469,293.54620361328125,291.1232604980469,1.0,0.2607562243938446,0.6848840713500977,0.6848840713500977,1.0,1.0,-1.0968846082687378,0.4408860802650451,0.6559985876083374,0.1934554874897003,0.0,0.0,0.6332295536994934,55.97456359863281,63.0,-24.435880661010746,-13425.2919921875,179.36471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,308.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.353515625,18000.0,0.0,0.0,0.3039862513542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982758641242981,0.6982829570770264,-7.073682809277671e-06,0.0,0.0003085073840338,0.0,0.0,57.1409912109375,0.0,0.0,0.0,0.4445564746856689,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066444367170333,-2413.91064453125,304.1444091796875,0.7284324765205383,0.1688988506793975,0.1533011198043823,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720806777477264,0.050000000745058,0.0492933839559555,293.0912780761719,297.1499938964844,293.1499938964844,0.0410337336361408,-969.8905029296876,304.1413269042969,0.5805724263191223,0.0865940675139427,0.0616099201142787,293.11358642578125,297.1499938964844,293.1499938964844,0.3550785481929779,-6620.20263671875,304.1383361816406,0.9990000128746032,0.515792191028595,0.420633316040039,293.265869140625,297.1499938964844,293.1499938964844,0.0044922400265932,-1681.6710205078125,297.0736083984375,0.4720806777477264,0.050000000745058,0.2338265925645828,291.1162414550781,291.1499938964844,257.1457214355469,256.0005798339844,278.9229736328125,293.5500793457031,291.11431884765625,1.0,0.2623708546161651,0.6847399473190308,0.6847399473190308,1.0,1.0,-1.1024960279464722,0.4433149993419647,0.6591809988021851,0.194545641541481,0.0,0.0,0.636384129524231,56.750450134277344,66.0,-24.79269218444824,-13500.830078125,182.5100555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027709960937,308.3177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.388671875,18000.0,0.0,0.0,0.3044903576374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038544416427612,0.7038615345954895,-7.116258984751767e-06,0.0,0.0003090190002694,0.0,0.0,58.06913375854492,0.0,0.0,0.0,0.4467664062976837,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078551784157753,-2436.218994140625,304.1442565917969,0.72636878490448,0.1701751798391342,0.1545165181159973,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685084521770477,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430020838975906,-995.0138549804688,304.1409606933594,0.5822328329086304,0.0886936038732528,0.0631246492266655,293.12261962890625,297.1499938964844,293.1499938964844,0.3628721237182617,-6738.484375,304.1292724609375,0.9990000128746032,0.5148885250091553,0.4278834760189056,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721164740622,-1675.8011474609375,297.02789306640625,0.4685084521770477,0.050000000745058,0.2341341376304626,291.0990600585937,291.1499938964844,257.0942687988281,255.9562530517578,278.8960876464844,293.5626220703125,291.0972900390625,1.0,0.2660160362720489,0.6844516396522522,0.6844516396522522,1.0,1.0,-1.1149214506149292,0.4487327933311462,0.666188657283783,0.1968842297792434,0.0,0.0,0.644334614276886,58.550514221191406,69.0,-23.871814727783203,-13666.4716796875,189.7253570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17848.521484375,18000.0,0.0,0.0,0.3058895170688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187475562095642,0.718754768371582,-7.236212695715949e-06,0.0,0.0003104389761574,0.0,0.0,60.632545471191406,0.0,0.0,0.0,0.4527435600757599,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078551784157753,-2436.218994140625,304.1442565917969,0.72636878490448,0.1701751798391342,0.1545165181159973,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685084521770477,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430020838975906,-995.0138549804688,304.1409606933594,0.5822328329086304,0.0886936038732528,0.0631246492266655,293.12261962890625,297.1499938964844,293.1499938964844,0.3628721237182617,-6738.484375,304.1292724609375,0.9990000128746032,0.5148885250091553,0.4278834760189056,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721164740622,-1675.8011474609375,297.02789306640625,0.4685084521770477,0.050000000745058,0.2341341376304626,291.0990600585937,291.1499938964844,257.0942687988281,255.9562530517578,278.8960876464844,293.5626220703125,291.0972900390625,1.0,0.2660160362720489,0.6844516396522522,0.6844516396522522,1.0,1.0,-1.1149214506149292,0.4487327933311462,0.666188657283783,0.1968842297792434,0.0,0.0,0.644334614276886,58.550514221191406,69.0,-23.871814727783203,-13666.4716796875,189.7253570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17848.521484375,18000.0,0.0,0.0,0.3058895170688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187475562095642,0.718754768371582,-7.236212695715949e-06,0.0,0.0003104389761574,0.0,0.0,60.632545471191406,0.0,0.0,0.0,0.4527435600757599,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090368628501892,-2457.912841796875,304.1441955566406,0.723794162273407,0.1714101880788803,0.1557056009769439,294.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641341865062713,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450244322419166,-1020.86572265625,304.1405944824219,0.5834648013114929,0.0909363850951194,0.0646887272596359,293.1353454589844,297.1499938964844,293.1499938964844,0.3718273937702179,-6872.68310546875,304.12127685546875,0.9990000128746032,0.513009786605835,0.4361454546451568,293.2633972167969,297.1499938964844,293.1499938964844,0.004452209919691,-1669.904296875,296.9823608398437,0.4641341865062713,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8725280761719,293.5805053710937,291.08172607421875,1.0,0.2701079845428467,0.6841633915901184,0.6841633915901184,1.0,1.0,-1.128660798072815,0.4547717273235321,0.6738891005516052,0.1993886977434158,0.0,0.0,0.6542955040931702,60.63044357299805,72.0,-21.972496032714844,-13847.2978515625,198.03253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,308.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.32421875,18000.0,0.0,0.0,0.3079216480255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382808923721313,0.7382882833480835,-7.4018221312144306e-06,0.0,0.0003125013317912,0.0,0.0,64.15194702148438,0.0,0.0,0.0,0.4607048034667969,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090368628501892,-2457.912841796875,304.1441955566406,0.723794162273407,0.1714101880788803,0.1557056009769439,294.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641341865062713,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450244322419166,-1020.86572265625,304.1405944824219,0.5834648013114929,0.0909363850951194,0.0646887272596359,293.1353454589844,297.1499938964844,293.1499938964844,0.3718273937702179,-6872.68310546875,304.12127685546875,0.9990000128746032,0.513009786605835,0.4361454546451568,293.2633972167969,297.1499938964844,293.1499938964844,0.004452209919691,-1669.904296875,296.9823608398437,0.4641341865062713,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8725280761719,293.5805053710937,291.08172607421875,1.0,0.2701079845428467,0.6841633915901184,0.6841633915901184,1.0,1.0,-1.128660798072815,0.4547717273235321,0.6738891005516052,0.1993886977434158,0.0,0.0,0.6542955040931702,60.63044357299805,72.0,-21.972496032714844,-13847.2978515625,198.03253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,308.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.32421875,18000.0,0.0,0.0,0.3079216480255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382808923721313,0.7382882833480835,-7.4018221312144306e-06,0.0,0.0003125013317912,0.0,0.0,64.15194702148438,0.0,0.0,0.0,0.4607048034667969,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102285012602806,-2479.7255859375,304.1441650390625,0.7209903597831726,0.1726908534765243,0.1569111347198486,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.459198534488678,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477438382804393,-1055.800537109375,304.13916015625,0.5863351225852966,0.094224564731121,0.066834956407547,293.15362548828125,297.1499938964844,293.1499938964844,0.3815613389015198,-7016.873046875,304.1146850585937,0.9990000128746032,0.509689211845398,0.4450175166130066,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337562285363,-1664.4385986328125,296.9382019042969,0.459198534488678,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8501281738281,293.6026306152344,291.0670471191406,1.0,0.2745501101016998,0.6837765574455261,0.6837765574455261,1.0,1.0,-1.1439001560211182,0.4615465998649597,0.6823535561561584,0.201898917555809,0.0,0.0,0.6661350131034851,62.90702819824219,60.0,-20.89371109008789,-14044.126953125,207.38629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17755.466796875,18000.0,0.0,0.0,0.3106789886951446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621273994445801,0.7621350288391113,-7.613067737111123e-06,0.0,0.0003152996650896,0.0,0.0,68.67401123046875,0.0,0.0,0.0,0.470573753118515,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102285012602806,-2479.7255859375,304.1441650390625,0.7209903597831726,0.1726908534765243,0.1569111347198486,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.459198534488678,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477438382804393,-1055.800537109375,304.13916015625,0.5863351225852966,0.094224564731121,0.066834956407547,293.15362548828125,297.1499938964844,293.1499938964844,0.3815613389015198,-7016.873046875,304.1146850585937,0.9990000128746032,0.509689211845398,0.4450175166130066,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337562285363,-1664.4385986328125,296.9382019042969,0.459198534488678,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8501281738281,293.6026306152344,291.0670471191406,1.0,0.2745501101016998,0.6837765574455261,0.6837765574455261,1.0,1.0,-1.1439001560211182,0.4615465998649597,0.6823535561561584,0.201898917555809,0.0,0.0,0.6661350131034851,62.90702819824219,60.0,-20.89371109008789,-14044.126953125,207.38629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17755.466796875,18000.0,0.0,0.0,0.3106789886951446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621273994445801,0.7621350288391113,-7.613067737111123e-06,0.0,0.0003152996650896,0.0,0.0,68.67401123046875,0.0,0.0,0.0,0.470573753118515,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112739220261573,-2498.548095703125,304.1443786621094,0.7241739630699158,0.1741031110286712,0.1581214368343353,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.4607674777507782,0.050000000745058,0.0494891293346881,293.0672912597656,297.1499938964844,293.1499938964844,0.0509272776544094,-1096.8553466796875,304.13751220703125,0.5965139269828796,0.0980056449770927,0.0694519132375717,293.1671142578125,297.1499938964844,293.1499938964844,0.3795225024223327,-6979.64208984375,304.1304626464844,0.9990000128746032,0.5068234205245972,0.442165344953537,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061010703444,-1654.6361083984375,296.9048156738281,0.4607674777507782,0.050000000745058,0.234755128622055,291.0685729980469,291.1499938964844,256.9763488769531,255.8561553955078,278.8420715332031,293.61395263671875,291.0711975097656,1.0,0.2733209133148193,0.6833896636962891,0.6833896636962891,1.0,1.0,-1.1448951959609983,0.461908608675003,0.6829865574836731,0.2019117325544357,0.0,0.0,0.6774803996086121,62.24220275878906,48.0,8.587104797363281,-14136.4189453125,206.418197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580749511719,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.455078125,18000.0,0.0,0.0,0.3140326142311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886221408843994,0.7886300086975098,-7.864387953304686e-06,0.0,0.0003187031834386,0.0,0.0,74.03504180908203,0.0,0.0,0.0,0.4816634356975555,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112739220261573,-2498.548095703125,304.1443786621094,0.7241739630699158,0.1741031110286712,0.1581214368343353,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.4607674777507782,0.050000000745058,0.0494891293346881,293.0672912597656,297.1499938964844,293.1499938964844,0.0509272776544094,-1096.8553466796875,304.13751220703125,0.5965139269828796,0.0980056449770927,0.0694519132375717,293.1671142578125,297.1499938964844,293.1499938964844,0.3795225024223327,-6979.64208984375,304.1304626464844,0.9990000128746032,0.5068234205245972,0.442165344953537,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061010703444,-1654.6361083984375,296.9048156738281,0.4607674777507782,0.050000000745058,0.234755128622055,291.0685729980469,291.1499938964844,256.9763488769531,255.8561553955078,278.8420715332031,293.61395263671875,291.0711975097656,1.0,0.2733209133148193,0.6833896636962891,0.6833896636962891,1.0,1.0,-1.1448951959609983,0.461908608675003,0.6829865574836731,0.2019117325544357,0.0,0.0,0.6774803996086121,62.24220275878906,48.0,8.587104797363281,-14136.4189453125,206.418197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580749511719,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.455078125,18000.0,0.0,0.0,0.3140326142311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886221408843994,0.7886300086975098,-7.864387953304686e-06,0.0,0.0003187031834386,0.0,0.0,74.03504180908203,0.0,0.0,0.0,0.4816634356975555,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.111655443906784,-2505.12890625,304.14471435546875,0.7277976870536804,0.1748537421226501,0.1587345600128173,294.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.463785171508789,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.0522504933178424,-1113.860595703125,304.13739013671875,0.6029573678970337,0.0995817482471466,0.0706181451678276,293.166259765625,297.1499938964844,293.1499938964844,0.3739939332008362,-6893.06591796875,304.14410400390625,0.9990000128746032,0.5067700743675232,0.4367747902870178,293.2587585449219,297.1499938964844,293.1499938964844,0.0043866531923413,-1646.7823486328125,296.8979797363281,0.463785171508789,0.050000000745058,0.2345181107521057,291.0843811035156,291.1499938964844,256.9600830078125,255.8424224853516,278.8377990722656,293.6053161621094,291.0885314941406,1.0,0.2710493206977844,0.6831962466239929,0.6831962466239929,1.0,1.0,-1.1402186155319214,0.4597703516483307,0.6804482936859131,0.2009776681661605,0.0,0.0,0.6803095936775208,60.91667175292969,48.0,29.79671859741211,-14131.935546875,202.3114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.12890625,18000.0,0.0,0.0,0.3157319724559784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983835339546204,0.7983915209770203,-7.972026651259512e-06,0.0,0.0003204278182238,0.0,0.0,76.17971801757812,0.0,0.0,0.0,0.4858419299125671,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119869276881218,-2510.711181640625,304.14508056640625,0.7325766086578369,0.1756314486265182,0.1593548357486724,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677995145320892,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.0532445162534713,-1126.5545654296875,304.13787841796875,0.6095895767211914,0.1007756292819976,0.0715413764119148,293.15948486328125,297.1499938964844,293.1499938964844,0.3660978376865387,-6771.11572265625,304.1595458984375,0.9990000128746032,0.5078865885734558,0.4292681813240051,293.2572326660156,297.1499938964844,293.1499938964844,0.0043648411519825,-1637.7425537109375,296.89520263671875,0.4677995145320892,0.050000000745058,0.2341929525136947,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.831787109375,293.5863952636719,291.1112976074219,1.0,0.267823725938797,0.683032751083374,0.683032751083374,1.0,1.0,-1.132590889930725,0.4563211500644684,0.6762697100639343,0.1995134800672531,0.0,0.0,0.681082546710968,59.083251953125,51.0,47.84896087646485,-14093.9892578125,196.31016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.09375,18000.0,0.0,0.0,0.3173199892044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041223287582397,0.8041303753852844,-8.045715730986558e-06,0.0,0.0003220394719392,0.0,0.0,77.5330581665039,0.0,0.0,0.0,0.488369882106781,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127655953168869,-2524.064453125,304.1453857421875,0.738842785358429,0.1772200167179107,0.1607018560171127,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4718336462974548,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544049777090549,-1141.1944580078125,304.1399841308594,0.616930365562439,0.1022249683737754,0.0726866126060485,293.1369934082031,297.1499938964844,293.1499938964844,0.3566732108592987,-6628.0986328125,304.1715087890625,0.9990000128746032,0.5122044682502747,0.421147733926773,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273358605802,-1622.076904296875,296.8906555175781,0.4718336462974548,0.050000000745058,0.2338476181030273,291.1479797363281,291.1499938964844,256.91607666015625,255.80523681640625,278.80328369140625,293.54351806640625,291.1507263183594,1.0,0.2649018466472626,0.6827057600021362,0.6827057600021362,1.0,1.0,-1.1253279447555542,0.4531702697277069,0.6721576452255249,0.1975363194942474,0.0,0.0,0.6782656311988831,57.13467025756836,54.0,47.087440490722656,-14051.4345703125,190.27403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4851989746094,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.423828125,18000.0,0.0,0.0,0.3199872076511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036857843399048,0.8036938905715942,-8.075365258264355e-06,0.0,0.0003247463610023,0.0,0.0,77.68647003173828,0.0,0.0,0.0,0.4884339272975921,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127655953168869,-2524.064453125,304.1453857421875,0.738842785358429,0.1772200167179107,0.1607018560171127,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4718336462974548,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544049777090549,-1141.1944580078125,304.1399841308594,0.616930365562439,0.1022249683737754,0.0726866126060485,293.1369934082031,297.1499938964844,293.1499938964844,0.3566732108592987,-6628.0986328125,304.1715087890625,0.9990000128746032,0.5122044682502747,0.421147733926773,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273358605802,-1622.076904296875,296.8906555175781,0.4718336462974548,0.050000000745058,0.2338476181030273,291.1479797363281,291.1499938964844,256.91607666015625,255.80523681640625,278.80328369140625,293.54351806640625,291.1507263183594,1.0,0.2649018466472626,0.6827057600021362,0.6827057600021362,1.0,1.0,-1.1253279447555542,0.4531702697277069,0.6721576452255249,0.1975363194942474,0.0,0.0,0.6782656311988831,57.13467025756836,54.0,47.087440490722656,-14051.4345703125,190.27403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4851989746094,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.423828125,18000.0,0.0,0.0,0.3199872076511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036857843399048,0.8036938905715942,-8.075365258264355e-06,0.0,0.0003247463610023,0.0,0.0,77.68647003173828,0.0,0.0,0.0,0.4884339272975921,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.113860473036766,-2543.57373046875,304.14508056640625,0.7428001165390015,0.1788519769906997,0.1621265262365341,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555761866271495,-1156.3597412109375,304.1413269042969,0.62142413854599,0.1039841100573539,0.0737272873520851,293.11785888671875,297.1499938964844,293.1499938964844,0.3524327874183655,-6566.09716796875,304.17120361328125,0.9990000128746032,0.5164295434951782,0.4176823198795318,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007102794945,-1611.8487548828125,296.8737487792969,0.4734762609004974,0.050000000745058,0.2337022423744201,291.16326904296875,291.1499938964844,256.8903503417969,255.7835388183593,278.7787170410156,293.51495361328125,291.1639404296875,1.0,0.2638074457645416,0.6796295642852783,0.6796295642852783,1.0,1.0,-1.1239138841629028,0.4522415995597839,0.6716723442077637,0.1957034021615982,0.0,0.0,0.6752688884735107,56.318607330322266,57.0,23.3880615234375,-14041.8515625,188.2726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539306640625,308.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.123046875,18000.0,0.0,0.0,0.3220093250274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976661920547485,0.7976741790771484,-8.02508930064505e-06,0.0,0.0003267985302954,0.0,0.0,76.46174621582031,0.0,0.0,0.0,0.4859924018383026,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.113860473036766,-2543.57373046875,304.14508056640625,0.7428001165390015,0.1788519769906997,0.1621265262365341,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555761866271495,-1156.3597412109375,304.1413269042969,0.62142413854599,0.1039841100573539,0.0737272873520851,293.11785888671875,297.1499938964844,293.1499938964844,0.3524327874183655,-6566.09716796875,304.17120361328125,0.9990000128746032,0.5164295434951782,0.4176823198795318,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007102794945,-1611.8487548828125,296.8737487792969,0.4734762609004974,0.050000000745058,0.2337022423744201,291.16326904296875,291.1499938964844,256.8903503417969,255.7835388183593,278.7787170410156,293.51495361328125,291.1639404296875,1.0,0.2638074457645416,0.6796295642852783,0.6796295642852783,1.0,1.0,-1.1239138841629028,0.4522415995597839,0.6716723442077637,0.1957034021615982,0.0,0.0,0.6752688884735107,56.318607330322266,57.0,23.3880615234375,-14041.8515625,188.2726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539306640625,308.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.123046875,18000.0,0.0,0.0,0.3220093250274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976661920547485,0.7976741790771484,-8.02508930064505e-06,0.0,0.0003267985302954,0.0,0.0,76.46174621582031,0.0,0.0,0.0,0.4859924018383026,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148563846945762,-2560.971435546875,304.14508056640625,0.7451051473617554,0.1805191487073898,0.1636132299900055,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574357956647872,-1180.642578125,304.14111328125,0.6261097192764282,0.1065876111388206,0.0754513591527938,293.10699462890625,297.1499938964844,293.1499938964844,0.3508230745792389,-6544.0732421875,304.1667785644531,0.9990000128746032,0.5194610357284546,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780148796737,-1602.079833984375,296.86627197265625,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1916809082031,291.1499938964844,256.8672180175781,255.7640686035156,278.91082763671875,293.49969482421875,291.1958923339844,1.0,0.264193594455719,0.6627897620201111,0.6627897620201111,1.0,1.0,-1.12739360332489,0.4491040706634521,0.678289532661438,0.1899419128894806,0.0,0.0,0.6683049201965332,56.26617813110352,60.0,43.17815017700195,-14005.1484375,189.26133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6322631835937,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.75,18000.0,0.0,0.0,0.3233491778373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876622080802917,0.7876701354980469,-7.942601769173052e-06,0.0,0.0003281582903582,0.0,0.0,74.46005249023438,0.0,0.0,0.0,0.4817437529563904,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148563846945762,-2560.971435546875,304.14508056640625,0.7451051473617554,0.1805191487073898,0.1636132299900055,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574357956647872,-1180.642578125,304.14111328125,0.6261097192764282,0.1065876111388206,0.0754513591527938,293.10699462890625,297.1499938964844,293.1499938964844,0.3508230745792389,-6544.0732421875,304.1667785644531,0.9990000128746032,0.5194610357284546,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780148796737,-1602.079833984375,296.86627197265625,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1916809082031,291.1499938964844,256.8672180175781,255.7640686035156,278.91082763671875,293.49969482421875,291.1958923339844,1.0,0.264193594455719,0.6627897620201111,0.6627897620201111,1.0,1.0,-1.12739360332489,0.4491040706634521,0.678289532661438,0.1899419128894806,0.0,0.0,0.6683049201965332,56.26617813110352,60.0,43.17815017700195,-14005.1484375,189.26133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6322631835937,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.75,18000.0,0.0,0.0,0.3233491778373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876622080802917,0.7876701354980469,-7.942601769173052e-06,0.0,0.0003281582903582,0.0,0.0,74.46005249023438,0.0,0.0,0.0,0.4817437529563904,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159795820713043,-2580.81591796875,304.14483642578125,0.7459688186645508,0.1821954697370529,0.1651355773210525,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101888179779,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595816075801849,-1209.0645751953125,304.1404724121094,0.6299918293952942,0.1093643754720687,0.0773892104625701,293.1027526855469,297.1499938964844,293.1499938964844,0.3521497249603271,-6566.7919921875,304.15887451171875,0.9990000128746032,0.5214232802391052,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568370699882,-1593.4732666015625,296.8561096191406,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9961853027344,293.49688720703125,291.2135314941406,1.0,0.2657563090324402,0.6519986391067505,0.6519986391067505,1.0,1.0,-1.1345008611679075,0.4490581452846527,0.6854427456855774,0.1860267221927642,0.0,0.0,0.6580524444580078,56.84442901611328,63.0,22.321382522583008,-13970.11328125,192.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75750732421875,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18210.556640625,18000.0,0.0,0.0,0.3239250481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664285898208618,0.7664363384246826,-7.75670832808828e-06,0.0,0.0003287427243776,0.0,0.0,70.24254608154297,0.0,0.0,0.0,0.4730279445648193,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159795820713043,-2580.81591796875,304.14483642578125,0.7459688186645508,0.1821954697370529,0.1651355773210525,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101888179779,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595816075801849,-1209.0645751953125,304.1404724121094,0.6299918293952942,0.1093643754720687,0.0773892104625701,293.1027526855469,297.1499938964844,293.1499938964844,0.3521497249603271,-6566.7919921875,304.15887451171875,0.9990000128746032,0.5214232802391052,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568370699882,-1593.4732666015625,296.8561096191406,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9961853027344,293.49688720703125,291.2135314941406,1.0,0.2657563090324402,0.6519986391067505,0.6519986391067505,1.0,1.0,-1.1345008611679075,0.4490581452846527,0.6854427456855774,0.1860267221927642,0.0,0.0,0.6580524444580078,56.84442901611328,63.0,22.321382522583008,-13970.11328125,192.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75750732421875,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18210.556640625,18000.0,0.0,0.0,0.3239250481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664285898208618,0.7664363384246826,-7.75670832808828e-06,0.0,0.0003287427243776,0.0,0.0,70.24254608154297,0.0,0.0,0.0,0.4730279445648193,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166647970676422,-2593.139892578125,304.14453125,0.7459450364112854,0.1830334812402725,0.1659042686223983,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.471554696559906,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.0607438869774341,-1224.693359375,304.1401062011719,0.6315680742263794,0.1107683479785919,0.0783806070685386,293.10272216796875,297.1499938964844,293.1499938964844,0.3540164232254028,-6596.41162109375,304.15386962890625,0.9990000128746032,0.5220279097557068,0.4217271208763122,293.2401123046875,297.1499938964844,293.1499938964844,0.0042496221140027,-1591.0533447265625,296.8446960449219,0.471554696559906,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.02606201171875,293.4994506835937,291.21099853515625,1.0,0.2668991386890411,0.6480739712715149,0.6480739712715149,1.0,1.0,-1.1391308307647705,0.4499201476573944,0.6892107129096985,0.1846165657043457,0.0,0.0,0.6540201902389526,57.33293533325195,63.0,6.449215888977051,-13968.353515625,195.0248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8261413574219,308.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18200.943359375,18000.0,0.0,0.0,0.3239548206329345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563390135765076,0.7563466429710388,-7.659370567125734e-06,0.0,0.0003287729632575,0.0,0.0,68.22836303710938,0.0,0.0,0.0,0.4688405096530914,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174038276076316,-2606.490966796875,304.1441650390625,0.7456663846969604,0.1838700473308563,0.166676178574562,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550636768341,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619399137794971,-1240.9027099609375,304.1397399902344,0.6329228281974792,0.1121758967638015,0.0793789327144622,293.1039428710937,297.1499938964844,293.1499938964844,0.3565308153629303,-6635.67724609375,304.1485900878906,0.9990000128746032,0.5223906636238098,0.4241896569728851,293.2382202148437,297.1499938964844,293.1499938964844,0.0042440281249582,-1589.4930419921875,296.8306579589844,0.4703550636768341,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0495910644531,293.5042419433594,291.2038269042969,1.0,0.2682462632656097,0.6448451280593872,0.6448451280593872,1.0,1.0,-1.1443620920181274,0.451253592967987,0.6931084990501404,0.1835156828165054,0.0,0.0,0.650926947593689,57.93685531616211,66.0,-7.635086059570312,-13979.9130859375,197.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89361572265625,308.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18173.587890625,18000.0,0.0,0.0,0.3238590061664581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478800415992737,0.7478876113891602,-7.574371920782141e-06,0.0,0.0003286757273599,0.0,0.0,66.54338073730469,0.0,0.0,0.0,0.465303510427475,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189803481101989,-2635.024169921875,304.1434936523437,0.7444792985916138,0.1855344325304031,0.1682240068912506,294.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643867328763008,-1274.39111328125,304.1390686035156,0.6350556015968323,0.114992044866085,0.0813869088888168,293.1095886230469,297.1499938964844,293.1499938964844,0.3631302714347839,-6737.11962890625,304.1380920410156,0.9990000128746032,0.5224162936210632,0.4302932024002075,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362036183476,-1588.0606689453125,296.79803466796875,0.4672687947750091,0.050000000745058,0.2342368960380554,291.18408203125,291.1499938964844,256.81103515625,255.71690368652344,279.0829467773437,293.5199584960937,291.18145751953125,1.0,0.2714584171772003,0.6399303674697876,0.6399303674697876,1.0,1.0,-1.1563339233398438,0.4550490081310272,0.7012848854064941,0.182137906551361,0.0,0.0,0.6477369666099548,59.44626998901367,69.0,-26.789838790893555,-14041.1376953125,204.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,308.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1171875,18000.0,0.0,0.0,0.3234632015228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370401620864868,0.7370476126670837,-7.457152150891488e-06,0.0,0.0003282740362919,0.0,0.0,64.36477661132812,0.0,0.0,0.0,0.4607093334197998,4.0,0.0,1.0
