time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189803481101989,-2635.024169921875,304.1434936523437,0.7444792985916138,0.1855344325304031,0.1682240068912506,294.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643867328763008,-1274.39111328125,304.1390686035156,0.6350556015968323,0.114992044866085,0.0813869088888168,293.1095886230469,297.1499938964844,293.1499938964844,0.3631302714347839,-6737.11962890625,304.1380920410156,0.9990000128746032,0.5224162936210632,0.4302932024002075,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362036183476,-1588.0606689453125,296.79803466796875,0.4672687947750091,0.050000000745058,0.2342368960380554,291.18408203125,291.1499938964844,256.81103515625,255.71690368652344,279.0829467773437,293.5199584960937,291.18145751953125,1.0,0.2714584171772003,0.6399303674697876,0.6399303674697876,1.0,1.0,-1.1563339233398438,0.4550490081310272,0.7012848854064941,0.182137906551361,0.0,0.0,0.6477369666099548,59.44626998901367,69.0,-26.789838790893555,-14041.1376953125,204.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,308.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1171875,18000.0,0.0,0.0,0.3234632015228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370401620864868,0.7370476126670837,-7.457152150891488e-06,0.0,0.0003282740362919,0.0,0.0,64.36477661132812,0.0,0.0,0.0,0.4607093334197998,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206093803048133,-2664.453369140625,304.1429443359375,0.7426531314849854,0.1871808171272277,0.1697691082954406,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668883696198463,-1309.004638671875,304.1385498046875,0.6366401314735413,0.1179259717464447,0.0834334269165992,293.119384765625,297.1499938964844,293.1499938964844,0.3713141083717346,-6860.94287109375,304.1284484863281,0.9990000128746032,0.5214681625366211,0.4376474022865295,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310403659939,-1587.8076171875,296.7635192871094,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.15545654296875,1.0,0.2752291560173034,0.6365007758140564,0.6365007758140564,1.0,1.0,-1.169934868812561,0.4599930346012115,0.7099418044090271,0.1817822009325027,0.0,0.0,0.648379385471344,61.29473876953125,72.0,-34.30598449707031,-14145.7314453125,212.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,308.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.40234375,18000.0,0.0,0.0,0.3230851888656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346825003623962,0.7346898913383484,-7.416953849315178e-06,0.0,0.0003278903895989,0.0,0.0,63.79857635498047,0.0,0.0,0.0,0.4595967531204223,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206093803048133,-2664.453369140625,304.1429443359375,0.7426531314849854,0.1871808171272277,0.1697691082954406,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668883696198463,-1309.004638671875,304.1385498046875,0.6366401314735413,0.1179259717464447,0.0834334269165992,293.119384765625,297.1499938964844,293.1499938964844,0.3713141083717346,-6860.94287109375,304.1284484863281,0.9990000128746032,0.5214681625366211,0.4376474022865295,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310403659939,-1587.8076171875,296.7635192871094,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.15545654296875,1.0,0.2752291560173034,0.6365007758140564,0.6365007758140564,1.0,1.0,-1.169934868812561,0.4599930346012115,0.7099418044090271,0.1817822009325027,0.0,0.0,0.648379385471344,61.29473876953125,72.0,-34.30598449707031,-14145.7314453125,212.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,308.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.40234375,18000.0,0.0,0.0,0.3230851888656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346825003623962,0.7346898913383484,-7.416953849315178e-06,0.0,0.0003278903895989,0.0,0.0,63.79857635498047,0.0,0.0,0.0,0.4595967531204223,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345829010009,-2693.695068359375,304.1426086425781,0.7404478788375854,0.1888032257556915,0.1713018715381622,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699096396565437,-1351.244873046875,304.1372985839844,0.6389539241790771,0.1217067018151283,0.0859661847352981,293.1351013183594,297.1499938964844,293.1499938964844,0.3805161416530609,-6998.28466796875,304.120361328125,0.9990000128746032,0.5190663933753967,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271586135029,-1587.972412109375,296.7298889160156,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.1188049316406,293.572021484375,291.13018798828125,1.0,0.2794362902641296,0.6341482400894165,0.6341482400894165,1.0,1.0,-1.185138702392578,0.4659183621406555,0.7192203402519226,0.1824955195188522,0.0,0.0,0.6524145603179932,63.39628982543945,60.0,-34.99302673339844,-14284.3349609375,222.32962036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,308.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.7109375,18000.0,0.0,0.0,0.3230469822883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401021718978882,0.7401096224784851,-7.449343229382066e-06,0.0,0.0003278516232967,0.0,0.0,64.70140075683594,0.0,0.0,0.0,0.4617044329643249,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345829010009,-2693.695068359375,304.1426086425781,0.7404478788375854,0.1888032257556915,0.1713018715381622,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699096396565437,-1351.244873046875,304.1372985839844,0.6389539241790771,0.1217067018151283,0.0859661847352981,293.1351013183594,297.1499938964844,293.1499938964844,0.3805161416530609,-6998.28466796875,304.120361328125,0.9990000128746032,0.5190663933753967,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271586135029,-1587.972412109375,296.7298889160156,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.1188049316406,293.572021484375,291.13018798828125,1.0,0.2794362902641296,0.6341482400894165,0.6341482400894165,1.0,1.0,-1.185138702392578,0.4659183621406555,0.7192203402519226,0.1824955195188522,0.0,0.0,0.6524145603179932,63.39628982543945,60.0,-34.99302673339844,-14284.3349609375,222.32962036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,308.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.7109375,18000.0,0.0,0.0,0.3230469822883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401021718978882,0.7401096224784851,-7.449343229382066e-06,0.0,0.0003278516232967,0.0,0.0,64.70140075683594,0.0,0.0,0.0,0.4617044329643249,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.123607724905014,-2718.040771484375,304.1427917480469,0.7441655993461609,0.1904540359973907,0.1727403253316879,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167674064636,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731572285294532,-1396.93408203125,304.1361694335937,0.6473426222801208,0.1258101463317871,0.0888253599405288,293.146728515625,297.1499938964844,293.1499938964844,0.3781802654266357,-6957.5595703125,304.1347351074219,0.9990000128746032,0.5170498490333557,0.4424362778663635,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136618867516,-1583.6435546875,296.7065734863281,0.4606167674064636,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,293.5911560058594,291.124267578125,1.0,0.2780399620532989,0.6330263614654541,0.6330263614654541,1.0,1.0,-1.18603515625,0.4660361111164093,0.7199990749359131,0.1814262717962265,0.0,0.0,0.6571351289749146,62.58984756469727,48.0,-6.716345310211182,-14335.537109375,221.0124664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09051513671875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.392578125,18000.0,0.0,0.0,0.323436290025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506798505783081,0.7506874203681946,-7.538802492490504e-06,0.0,0.0003282467077951,0.0,0.0,66.66488647460938,0.0,0.0,0.0,0.4659588634967804,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.123607724905014,-2718.040771484375,304.1427917480469,0.7441655993461609,0.1904540359973907,0.1727403253316879,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167674064636,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731572285294532,-1396.93408203125,304.1361694335937,0.6473426222801208,0.1258101463317871,0.0888253599405288,293.146728515625,297.1499938964844,293.1499938964844,0.3781802654266357,-6957.5595703125,304.1347351074219,0.9990000128746032,0.5170498490333557,0.4424362778663635,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136618867516,-1583.6435546875,296.7065734863281,0.4606167674064636,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,293.5911560058594,291.124267578125,1.0,0.2780399620532989,0.6330263614654541,0.6330263614654541,1.0,1.0,-1.18603515625,0.4660361111164093,0.7199990749359131,0.1814262717962265,0.0,0.0,0.6571351289749146,62.58984756469727,48.0,-6.716345310211182,-14335.537109375,221.0124664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09051513671875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.392578125,18000.0,0.0,0.0,0.323436290025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506798505783081,0.7506874203681946,-7.538802492490504e-06,0.0,0.0003282467077951,0.0,0.0,66.66488647460938,0.0,0.0,0.0,0.4659588634967804,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241283938288688,-2727.000732421875,304.1431579589844,0.7481356859207153,0.1912984549999237,0.1734428107738495,294.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744896382093429,-1415.626220703125,304.1362609863281,0.6531277894973755,0.1275089085102081,0.0900844186544418,293.1451416015625,297.1499938964844,293.1499938964844,0.372621476650238,-6870.92822265625,304.14764404296875,0.9990000128746032,0.517398476600647,0.436838835477829,293.2228088378906,297.1499938964844,293.1499938964844,0.0042014871723949,-1578.6912841796875,296.70391845703125,0.4637488722801208,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.13531494140625,1.0,0.2757060527801513,0.6325182914733887,0.6325182914733887,1.0,1.0,-1.1813156604766846,0.4638914167881012,0.717424213886261,0.1799460500478744,0.0,0.0,0.6573491096496582,61.20384216308594,48.0,12.90020751953125,-14313.6953125,216.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,308.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3359375,18000.0,0.0,0.0,0.3236585259437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536404132843018,0.7536479830741882,-7.574290521006333e-06,0.0,0.0003284722624812,0.0,0.0,67.29215240478516,0.0,0.0,0.0,0.4672026336193084,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245888844132423,-2734.806640625,304.1435852050781,0.7533741593360901,0.1921560317277908,0.1741393208503723,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.467854231595993,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755005553364753,-1429.727294921875,304.1369323730469,0.6595243811607361,0.1288016587495803,0.091084100306034,293.13775634765625,297.1499938964844,293.1499938964844,0.3647624552249908,-6749.86767578125,304.1623840332031,0.9990000128746032,0.5189043283462524,0.4291607737541199,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870274581015,-1572.6279296875,296.7048034667969,0.467854231595993,0.050000000745058,0.2341877669095993,291.1475830078125,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724316418170929,0.6319353580474854,0.6319353580474854,1.0,1.0,-1.173654317855835,0.4604565501213074,0.7131978273391724,0.1778606325387954,0.0,0.0,0.6560354828834534,59.31738662719727,51.0,29.350566864013672,-14259.306640625,210.2235717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44921875,18000.0,0.0,0.0,0.3238013386726379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75360107421875,0.7536086440086365,-7.5859347816731315e-06,0.0,0.0003286171995569,0.0,0.0,67.36656188964844,0.0,0.0,0.0,0.4672511518001556,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256033927202224,-2752.170166015625,304.1440124511719,0.7603253126144409,0.1938651502132415,0.1756032854318618,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767206102609634,-1446.584716796875,304.1392517089844,0.6671778559684753,0.1303943991661071,0.09233258664608,293.11431884765625,297.1499938964844,293.1499938964844,0.3554622828960418,-6609.26953125,304.1732177734375,0.9990000128746032,0.5239640474319458,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041634952649474,-1562.6741943359375,296.7065734863281,0.4720204472541809,0.050000000745058,0.2338306307792663,291.1754455566406,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767578125,1.0,0.2694323062896728,0.6303200721740723,0.6303200721740723,1.0,1.0,-1.166298270225525,0.4568126797676086,0.7094855308532715,0.1750661879777908,0.0,0.0,0.6505106687545776,57.29645538330078,54.0,28.65370178222656,-14174.890625,203.7576599121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,308.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.728515625,18000.0,0.0,0.0,0.3237167000770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450021505355835,0.74500972032547,-7.529248250648379e-06,0.0,0.0003285312850493,0.0,0.0,65.86631774902344,0.0,0.0,0.0,0.4638883769512176,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256033927202224,-2752.170166015625,304.1440124511719,0.7603253126144409,0.1938651502132415,0.1756032854318618,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767206102609634,-1446.584716796875,304.1392517089844,0.6671778559684753,0.1303943991661071,0.09233258664608,293.11431884765625,297.1499938964844,293.1499938964844,0.3554622828960418,-6609.26953125,304.1732177734375,0.9990000128746032,0.5239640474319458,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041634952649474,-1562.6741943359375,296.7065734863281,0.4720204472541809,0.050000000745058,0.2338306307792663,291.1754455566406,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767578125,1.0,0.2694323062896728,0.6303200721740723,0.6303200721740723,1.0,1.0,-1.166298270225525,0.4568126797676086,0.7094855308532715,0.1750661879777908,0.0,0.0,0.6505106687545776,57.29645538330078,54.0,28.65370178222656,-14174.890625,203.7576599121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,308.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.728515625,18000.0,0.0,0.0,0.3237167000770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450021505355835,0.74500972032547,-7.529248250648379e-06,0.0,0.0003285312850493,0.0,0.0,65.86631774902344,0.0,0.0,0.0,0.4638883769512176,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1268997937440872,-2774.914306640625,304.1438293457031,0.7647409439086914,0.195575937628746,0.1771044433116912,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.078168086707592,-1467.1044921875,304.1403503417969,0.6726411581039429,0.1326148062944412,0.0936605110764503,293.0959167480469,297.1499938964844,293.1499938964844,0.3512389659881592,-6547.8681640625,304.1723327636719,0.9990000128746032,0.5286137461662292,0.4169927835464477,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495361365377,-1557.4996337890625,296.6966857910156,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796875,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793518066406,1.0,0.2682877779006958,0.6288700103759766,0.6288700103759766,1.0,1.0,-1.164944052696228,0.4557330310344696,0.7092110514640808,0.1737193167209625,0.0,0.0,0.6460983753204346,56.42591094970703,57.0,7.984653472900391,-14130.380859375,201.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,308.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.63671875,18000.0,0.0,0.0,0.3232251405715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345899939537048,0.7345974445343018,-7.435161933244672e-06,0.0,0.0003280324453953,0.0,0.0,63.90816116333008,0.0,0.0,0.0,0.4596515893936157,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1268997937440872,-2774.914306640625,304.1438293457031,0.7647409439086914,0.195575937628746,0.1771044433116912,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.078168086707592,-1467.1044921875,304.1403503417969,0.6726411581039429,0.1326148062944412,0.0936605110764503,293.0959167480469,297.1499938964844,293.1499938964844,0.3512389659881592,-6547.8681640625,304.1723327636719,0.9990000128746032,0.5286137461662292,0.4169927835464477,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495361365377,-1557.4996337890625,296.6966857910156,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796875,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793518066406,1.0,0.2682877779006958,0.6288700103759766,0.6288700103759766,1.0,1.0,-1.164944052696228,0.4557330310344696,0.7092110514640808,0.1737193167209625,0.0,0.0,0.6460983753204346,56.42591094970703,57.0,7.984653472900391,-14130.380859375,201.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,308.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.63671875,18000.0,0.0,0.0,0.3232251405715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345899939537048,0.7345974445343018,-7.435161933244672e-06,0.0,0.0003280324453953,0.0,0.0,63.90816116333008,0.0,0.0,0.0,0.4596515893936157,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283675730228424,-2800.84521484375,304.1434326171875,0.7672664523124695,0.1972926259040832,0.1786385029554367,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424156188965,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802770778536796,-1497.425048828125,304.1400451660156,0.6776605844497681,0.1353700459003448,0.0955311208963394,293.0851135253906,297.1499938964844,293.1499938964844,0.3505639433860779,-6540.96142578125,304.1659240722656,0.9990000128746032,0.53218674659729,0.4164666533470154,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420054621994,-1555.3511962890625,296.6811218261719,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1710205078125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.16961669921875,1.0,0.2686406075954437,0.627722442150116,0.627722442150116,1.0,1.0,-1.1683655977249146,0.4567455947399139,0.7116199731826782,0.1736661344766616,0.0,0.0,0.6437703967094421,56.34930419921875,60.0,-9.6769437789917,-14134.9130859375,202.55799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,308.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.189453125,18000.0,0.0,0.0,0.3225336670875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274901270866394,0.7274974584579468,-7.363074473687448e-06,0.0,0.0003273306647315,0.0,0.0,62.540775299072266,0.0,0.0,0.0,0.4566956460475921,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283675730228424,-2800.84521484375,304.1434326171875,0.7672664523124695,0.1972926259040832,0.1786385029554367,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424156188965,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802770778536796,-1497.425048828125,304.1400451660156,0.6776605844497681,0.1353700459003448,0.0955311208963394,293.0851135253906,297.1499938964844,293.1499938964844,0.3505639433860779,-6540.96142578125,304.1659240722656,0.9990000128746032,0.53218674659729,0.4164666533470154,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420054621994,-1555.3511962890625,296.6811218261719,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1710205078125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.16961669921875,1.0,0.2686406075954437,0.627722442150116,0.627722442150116,1.0,1.0,-1.1683655977249146,0.4567455947399139,0.7116199731826782,0.1736661344766616,0.0,0.0,0.6437703967094421,56.34930419921875,60.0,-9.6769437789917,-14134.9130859375,202.55799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,308.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.189453125,18000.0,0.0,0.0,0.3225336670875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274901270866394,0.7274974584579468,-7.363074473687448e-06,0.0,0.0003273306647315,0.0,0.0,62.540775299072266,0.0,0.0,0.0,0.4566956460475921,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299409866333007,-2828.678955078125,304.1430053710937,0.7681799530982971,0.1990026086568832,0.1801922023296356,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825514271855354,-1530.3480224609375,304.1395874023437,0.6813803315162659,0.138192132115364,0.0975118577480316,293.08056640625,297.1499938964844,293.1499938964844,0.3528071343898773,-6578.11376953125,304.1568298339844,0.9990000128746032,0.5347626209259033,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.004139011260122,-1555.2408447265625,296.6625366210937,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694965362549,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.1752939224243164,0.4593362510204315,0.7159577012062073,0.1746283024549484,0.0,0.0,0.6441560983657837,56.91646957397461,63.0,-20.651451110839844,-14183.4814453125,205.97732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.068359375,18000.0,0.0,0.0,0.3218998610973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257046699523926,0.7257120609283447,-7.334990641538752e-06,0.0,0.0003266874409746,0.0,0.0,62.13414764404297,0.0,0.0,0.0,0.4558808803558349,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299409866333007,-2828.678955078125,304.1430053710937,0.7681799530982971,0.1990026086568832,0.1801922023296356,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825514271855354,-1530.3480224609375,304.1395874023437,0.6813803315162659,0.138192132115364,0.0975118577480316,293.08056640625,297.1499938964844,293.1499938964844,0.3528071343898773,-6578.11376953125,304.1568298339844,0.9990000128746032,0.5347626209259033,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.004139011260122,-1555.2408447265625,296.6625366210937,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694965362549,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.1752939224243164,0.4593362510204315,0.7159577012062073,0.1746283024549484,0.0,0.0,0.6441560983657837,56.91646957397461,63.0,-20.651451110839844,-14183.4814453125,205.97732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.068359375,18000.0,0.0,0.0,0.3218998610973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257046699523926,0.7257120609283447,-7.334990641538752e-06,0.0,0.0003266874409746,0.0,0.0,62.13414764404297,0.0,0.0,0.0,0.4558808803558349,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307467520236969,-2842.9169921875,304.142822265625,0.7681260108947754,0.199849858880043,0.180970549583435,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458852291107,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837036222219467,-1547.0849609375,304.1393737792969,0.682750403881073,0.1395989805459976,0.0985083132982254,293.08038330078125,297.1499938964844,293.1499938964844,0.3548381328582763,-6610.1962890625,304.15191650390625,0.9990000128746032,0.5356814861297607,0.4204941093921661,293.20318603515625,297.1499938964844,293.1499938964844,0.0041386797092854,-1555.6748046875,296.6528015136719,0.4721458852291107,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712964415550232,0.6265877485275269,0.6265877485275269,1.0,1.0,-1.179815411567688,0.4611135721206665,0.7187018394470215,0.1754127293825149,0.0,0.0,0.6453980207443237,57.402950286865234,63.0,-23.737911224365234,-14222.2646484375,208.45977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488708496094,308.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0703125,18000.0,0.0,0.0,0.3216853141784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270392179489136,0.727046549320221,-7.340441243286477e-06,0.0,0.0003264696861151,0.0,0.0,62.33553314208984,0.0,0.0,0.0,0.4563802182674408,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.131556823849678,-2857.2119140625,304.14263916015625,0.7677829265594482,0.2006895542144775,0.1817468553781509,294.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848571062088012,-1563.868896484375,304.13922119140625,0.6838302612304688,0.1409986913204193,0.0995037853717804,293.0814208984375,297.1499938964844,293.1499938964844,0.357386440038681,-6649.845703125,304.1469421386719,0.9990000128746032,0.5363583564758301,0.422861784696579,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389232501387,-1556.3328857421875,296.64306640625,0.4710041284561157,0.050000000745058,0.2339190542697906,291.1357727050781,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726281881332397,0.6263384819030762,0.6263384819030762,1.0,1.0,-1.1849285364151,0.4631624519824981,0.7217661142349243,0.1763709485530853,0.0,0.0,0.6473237872123718,58.00669097900391,66.0,-25.572998046875,-14269.4072265625,211.3940277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403869628906,308.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7734375,18000.0,0.0,0.0,0.3215795457363128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298699021339417,0.7298772931098938,-7.359360097325407e-06,0.0,0.0003263623511884,0.0,0.0,62.812744140625,0.0,0.0,0.0,0.4574941992759704,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331725418567657,-2885.65234375,304.14239501953125,0.7663801908493042,0.2023411393165588,0.1832867413759231,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469334125519,0.050000000745058,0.0493660196661949,293.0443420410156,297.1499938964844,293.1499938964844,0.0871535018086433,-1597.340087890625,304.13897705078125,0.6852440237998962,0.1437684297561645,0.1014842465519905,293.0868225097656,297.1499938964844,293.1499938964844,0.3637947142124176,-6748.01953125,304.1372985839844,0.9990000128746032,0.5370106101036072,0.4287843704223633,293.19775390625,297.1499938964844,293.1499938964844,0.0041406615637242,-1558.0950927734375,296.6239013671875,0.4680469334125519,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.114501953125,1.0,0.2758062183856964,0.6259991526603699,0.6259991526603699,1.0,1.0,-1.1966286897659302,0.4679425656795501,0.7286861538887024,0.1787328273057937,0.0,0.0,0.6531064510345459,59.51762390136719,69.0,-26.56493186950684,-14384.794921875,218.4510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,308.54351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.2265625,18000.0,0.0,0.0,0.3217948675155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398501038551331,0.73985755443573,-7.437199656123994e-06,0.0,0.0003265808918513,0.0,0.0,64.58789825439453,0.0,0.0,0.0,0.4615161716938019,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331725418567657,-2885.65234375,304.14239501953125,0.7663801908493042,0.2023411393165588,0.1832867413759231,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469334125519,0.050000000745058,0.0493660196661949,293.0443420410156,297.1499938964844,293.1499938964844,0.0871535018086433,-1597.340087890625,304.13897705078125,0.6852440237998962,0.1437684297561645,0.1014842465519905,293.0868225097656,297.1499938964844,293.1499938964844,0.3637947142124176,-6748.01953125,304.1372985839844,0.9990000128746032,0.5370106101036072,0.4287843704223633,293.19775390625,297.1499938964844,293.1499938964844,0.0041406615637242,-1558.0950927734375,296.6239013671875,0.4680469334125519,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.114501953125,1.0,0.2758062183856964,0.6259991526603699,0.6259991526603699,1.0,1.0,-1.1966286897659302,0.4679425656795501,0.7286861538887024,0.1787328273057937,0.0,0.0,0.6531064510345459,59.51762390136719,69.0,-26.56493186950684,-14384.794921875,218.4510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,308.54351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.2265625,18000.0,0.0,0.0,0.3217948675155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398501038551331,0.73985755443573,-7.437199656123994e-06,0.0,0.0003265808918513,0.0,0.0,64.58789825439453,0.0,0.0,0.0,0.4615161716938019,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347631067037582,-2913.546142578125,304.1423034667969,0.7642340064048767,0.2039503157138824,0.1848016083240509,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894489288330078,-1630.839599609375,304.1388244628906,0.6859076023101807,0.1465935111045837,0.1034691557288169,293.0963134765625,297.1499938964844,293.1499938964844,0.3716342747211456,-6866.31005859375,304.1285095214844,0.9990000128746032,0.5366958975791931,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435714811086,-1560.2178955078125,296.605712890625,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.0964050292969,1.0,0.279540479183197,0.6258381009101868,0.6258381009101868,1.0,1.0,-1.2099241018295288,0.4734694957733154,0.7364545464515686,0.1815897673368454,0.0,0.0,0.661263108253479,61.37027359008789,72.0,-25.37414932250977,-14523.125,226.89024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,308.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.6640625,18000.0,0.0,0.0,0.3227141499519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552627325057983,0.7552703022956848,-7.567590728285722e-06,0.0,0.0003275138442404,0.0,0.0,67.45831298828125,0.0,0.0,0.0,0.4678358137607574,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347631067037582,-2913.546142578125,304.1423034667969,0.7642340064048767,0.2039503157138824,0.1848016083240509,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894489288330078,-1630.839599609375,304.1388244628906,0.6859076023101807,0.1465935111045837,0.1034691557288169,293.0963134765625,297.1499938964844,293.1499938964844,0.3716342747211456,-6866.31005859375,304.1285095214844,0.9990000128746032,0.5366958975791931,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435714811086,-1560.2178955078125,296.605712890625,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.0964050292969,1.0,0.279540479183197,0.6258381009101868,0.6258381009101868,1.0,1.0,-1.2099241018295288,0.4734694957733154,0.7364545464515686,0.1815897673368454,0.0,0.0,0.661263108253479,61.37027359008789,72.0,-25.37414932250977,-14523.125,226.89024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,308.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.6640625,18000.0,0.0,0.0,0.3227141499519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552627325057983,0.7552703022956848,-7.567590728285722e-06,0.0,0.0003275138442404,0.0,0.0,67.45831298828125,0.0,0.0,0.0,0.4678358137607574,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363193541765213,-2940.739501953125,304.14227294921875,0.7616372108459473,0.2055155634880066,0.1862853467464447,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922199711203575,-1671.3277587890625,304.1379089355469,0.6871383190155029,0.1502571851015091,0.1059086248278617,293.1119384765625,297.1499938964844,293.1499938964844,0.3804722130298614,-6997.97412109375,304.1209716796875,0.9990000128746032,0.5348966717720032,0.4440244138240814,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473321616649,-1562.574462890625,296.5886535644531,0.4597403407096863,0.050000000745058,0.234835997223854,291.0811767578125,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.07958984375,1.0,0.2837076783180237,0.6257983446121216,0.6257983446121216,1.0,1.0,-1.2247967720031738,0.4797176122665405,0.7450791597366333,0.184905543923378,0.0,0.0,0.6715849041938782,63.47566223144531,75.0,-23.74740028381348,-14681.8408203125,236.58514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,308.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17787.91796875,18000.0,0.0,0.0,0.3244494497776031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756633162498474,0.7756710648536682,-7.749335964035708e-06,0.0,0.0003292749461252,0.0,0.0,71.43834686279297,0.0,0.0,0.0,0.476324051618576,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363193541765213,-2940.739501953125,304.14227294921875,0.7616372108459473,0.2055155634880066,0.1862853467464447,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922199711203575,-1671.3277587890625,304.1379089355469,0.6871383190155029,0.1502571851015091,0.1059086248278617,293.1119384765625,297.1499938964844,293.1499938964844,0.3804722130298614,-6997.97412109375,304.1209716796875,0.9990000128746032,0.5348966717720032,0.4440244138240814,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473321616649,-1562.574462890625,296.5886535644531,0.4597403407096863,0.050000000745058,0.234835997223854,291.0811767578125,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.07958984375,1.0,0.2837076783180237,0.6257983446121216,0.6257983446121216,1.0,1.0,-1.2247967720031738,0.4797176122665405,0.7450791597366333,0.184905543923378,0.0,0.0,0.6715849041938782,63.47566223144531,75.0,-23.74740028381348,-14681.8408203125,236.58514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,308.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17787.91796875,18000.0,0.0,0.0,0.3244494497776031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756633162498474,0.7756710648536682,-7.749335964035708e-06,0.0,0.0003292749461252,0.0,0.0,71.43834686279297,0.0,0.0,0.0,0.476324051618576,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378426104784011,-2967.26806640625,304.1423034667969,0.7587694525718689,0.2070426940917968,0.1877397298812866,293.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955829173326492,-1720.406494140625,304.1363220214844,0.689253568649292,0.1546151936054229,0.1089011058211326,293.1326904296875,297.1499938964844,293.1499938964844,0.3900505900382995,-7139.0859375,304.1147155761719,0.9990000128746032,0.531663715839386,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520413942635,-1565.2044677734375,296.5729064941406,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654296875,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.06402587890625,1.0,0.2882119417190552,0.6259821653366089,0.6259821653366089,1.0,1.0,-1.2410492897033691,0.4866576492786407,0.754391610622406,0.1886807531118393,0.0,0.0,0.6839306950569153,65.78115844726562,78.0,-21.83002662658692,-14858.3359375,247.4170379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124694824219,308.3758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17737.583984375,18000.0,0.0,0.0,0.3270643353462219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007754683494568,0.8007834553718567,-7.98315795691451e-06,0.0,0.0003319287206977,0.0,0.0,76.60001373291016,0.0,0.0,0.0,0.4869208037853241,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378426104784011,-2967.26806640625,304.1423034667969,0.7587694525718689,0.2070426940917968,0.1877397298812866,293.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955829173326492,-1720.406494140625,304.1363220214844,0.689253568649292,0.1546151936054229,0.1089011058211326,293.1326904296875,297.1499938964844,293.1499938964844,0.3900505900382995,-7139.0859375,304.1147155761719,0.9990000128746032,0.531663715839386,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520413942635,-1565.2044677734375,296.5729064941406,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654296875,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.06402587890625,1.0,0.2882119417190552,0.6259821653366089,0.6259821653366089,1.0,1.0,-1.2410492897033691,0.4866576492786407,0.754391610622406,0.1886807531118393,0.0,0.0,0.6839306950569153,65.78115844726562,78.0,-21.83002662658692,-14858.3359375,247.4170379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124694824219,308.3758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17737.583984375,18000.0,0.0,0.0,0.3270643353462219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007754683494568,0.8007834553718567,-7.98315795691451e-06,0.0,0.0003319287206977,0.0,0.0,76.60001373291016,0.0,0.0,0.0,0.4869208037853241,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385901868343353,-2980.251708984375,304.142333984375,0.7572672963142395,0.2077944725751876,0.1884577870368957,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4527793526649475,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.09743282943964,-1747.326171875,304.13543701171875,0.690526008605957,0.1570049226284027,0.1105521768331527,293.14453125,297.1499938964844,293.1499938964844,0.3950636684894562,-7212.37060546875,304.1120300292969,0.9990000128746032,0.5295568704605103,0.4571403861045837,293.1873474121094,297.1499938964844,293.1499938964844,0.0041547701694071,-1566.614013671875,296.5657653808594,0.4527793526649475,0.050000000745058,0.2354267537593841,291.0582580566406,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.05694580078125,1.0,0.2905648052692413,0.6261900067329407,0.6261900067329407,1.0,1.0,-1.249579668045044,0.4903576076030731,0.7592220902442932,0.1907294243574142,0.0,0.0,0.6907727718353271,66.99976348876953,78.0,-20.587631225585938,-14952.1005859375,253.2161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7244873046875,308.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17713.900390625,18000.0,0.0,0.0,0.3287087976932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149605989456177,0.8149687051773071,-8.119762242131401e-06,0.0,0.0003335976507514,0.0,0.0,79.64459228515625,0.0,0.0,0.0,0.492970734834671,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393285095691681,-2993.05126953125,304.14239501953125,0.7557384371757507,0.2085402756929397,0.1891709566116333,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.4504590928554535,0.050000000745058,0.0496750883758068,293.0217590332031,297.1499938964844,293.1499938964844,0.0993892177939415,-1775.705078125,304.1345520019531,0.6919296979904175,0.1595284789800644,0.1122987940907478,293.1571960449219,297.1499938964844,293.1499938964844,0.4001957178115845,-7287.0234375,304.109619140625,0.9990000128746032,0.5271387696266174,0.4617235660552978,293.1859130859375,297.1499938964844,293.1499938964844,0.0041577816009521,-1568.094970703125,296.5592346191406,0.4504590928554535,0.050000000745058,0.2356372326612472,291.0516052246094,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504150390625,1.0,0.2929726243019104,0.6264861226081848,0.6264861226081848,1.0,1.0,-1.2583394050598145,0.494200736284256,0.7641386389732361,0.1928811967372894,0.0,0.0,0.6980075240135193,68.25650787353516,66.0,-19.229740142822266,-15049.0302734375,259.2516784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324768066406,308.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17691.673828125,18000.0,0.0,0.0,0.3305746614933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830114483833313,0.8301227688789368,-8.269146746897604e-06,0.0,0.0003354912623763,0.0,0.0,83.00138092041016,0.0,0.0,0.0,0.4994817078113556,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.140533372759819,-3013.58984375,304.1429443359375,0.7588939070701599,0.2100752294063568,0.1905077993869781,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.4517828822135925,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032538115978241,-1831.194091796875,304.13330078125,0.7010409235954285,0.1645749509334564,0.1158470809459686,293.1757507324219,297.1499938964844,293.1499938964844,0.3984529376029968,-7253.42578125,304.1265869140625,0.9990000128746032,0.5231574177742004,0.4590941965579986,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542160324752,-1566.62060546875,296.5565185546875,0.4517828822135925,0.050000000745058,0.2355158776044845,291.05328369140625,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555114746094,1.0,0.2920272052288055,0.6274052262306213,0.6274052262306213,1.0,1.0,-1.2608805894851685,0.4956685900688171,0.7652120590209961,0.1940497606992721,0.0,0.0,0.7112259268760681,67.65181732177734,54.0,8.076788902282715,-15140.9052734375,258.9337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45751953125,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17684.65234375,18000.0,0.0,0.0,0.3347558677196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612602353096008,0.8612688183784485,-8.593849997851066e-06,0.0,0.0003397346590645,0.0,0.0,90.2987060546875,0.0,0.0,0.0,0.5129684209823608,4.0,0.0,1.0
