time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.140533372759819,-3013.58984375,304.1429443359375,0.7588939070701599,0.2100752294063568,0.1905077993869781,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.4517828822135925,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032538115978241,-1831.194091796875,304.13330078125,0.7010409235954285,0.1645749509334564,0.1158470809459686,293.1757507324219,297.1499938964844,293.1499938964844,0.3984529376029968,-7253.42578125,304.1265869140625,0.9990000128746032,0.5231574177742004,0.4590941965579986,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542160324752,-1566.62060546875,296.5565185546875,0.4517828822135925,0.050000000745058,0.2355158776044845,291.05328369140625,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555114746094,1.0,0.2920272052288055,0.6274052262306213,0.6274052262306213,1.0,1.0,-1.2608805894851685,0.4956685900688171,0.7652120590209961,0.1940497606992721,0.0,0.0,0.7112259268760681,67.65181732177734,54.0,8.076788902282715,-15140.9052734375,258.9337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45751953125,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17684.65234375,18000.0,0.0,0.0,0.3347558677196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612602353096008,0.8612688183784485,-8.593849997851066e-06,0.0,0.0003397346590645,0.0,0.0,90.2987060546875,0.0,0.0,0.0,0.5129684209823608,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413054019212722,-3026.051513671875,304.1440124511719,0.7676210403442383,0.2116666585206985,0.1918090730905532,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4583596289157867,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060611754655838,-1870.619384765625,304.1342468261719,0.7137208580970764,0.1682977676391601,0.118659071624279,293.1724853515625,297.1499938964844,293.1499938964844,0.3854225575923919,-7051.91552734375,304.1562805175781,0.9990000128746032,0.5231196880340576,0.4465544521808624,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375290602445,-1558.5177001953125,296.5749816894531,0.4583596289157867,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.0928039550781,1.0,0.2868403792381286,0.6274842023849487,0.6274842023849487,1.0,1.0,-1.2499455213546753,0.4910502135753631,0.7588952779769897,0.1917322427034378,0.0,0.0,0.7173590660095215,64.4569091796875,42.0,44.49322509765625,-15112.70703125,247.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17803.578125,18000.0,0.0,0.0,0.338923841714859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822550177574158,0.8822638988494873,-8.847472599882167e-06,0.0,0.0003439646097831,0.0,0.0,95.7013702392578,0.0,0.0,0.0,0.5222597718238831,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413054019212722,-3026.051513671875,304.1440124511719,0.7676210403442383,0.2116666585206985,0.1918090730905532,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4583596289157867,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060611754655838,-1870.619384765625,304.1342468261719,0.7137208580970764,0.1682977676391601,0.118659071624279,293.1724853515625,297.1499938964844,293.1499938964844,0.3854225575923919,-7051.91552734375,304.1562805175781,0.9990000128746032,0.5231196880340576,0.4465544521808624,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375290602445,-1558.5177001953125,296.5749816894531,0.4583596289157867,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.0928039550781,1.0,0.2868403792381286,0.6274842023849487,0.6274842023849487,1.0,1.0,-1.2499455213546753,0.4910502135753631,0.7588952779769897,0.1917322427034378,0.0,0.0,0.7173590660095215,64.4569091796875,42.0,44.49322509765625,-15112.70703125,247.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17803.578125,18000.0,0.0,0.0,0.338923841714859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822550177574158,0.8822638988494873,-8.847472599882167e-06,0.0,0.0003439646097831,0.0,0.0,95.7013702392578,0.0,0.0,0.0,0.5222597718238831,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002545833587,-3033.40625,304.1451721191406,0.7813336253166199,0.2132989913225174,0.1930899918079376,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.469148188829422,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071366742253303,-1884.8001708984373,304.1377868652344,0.7267810702323914,0.1699020117521286,0.1200428307056427,293.1444396972656,297.1499938964844,293.1499938964844,0.3639478981494903,-6725.4150390625,304.19000244140625,0.9990000128746032,0.5281854867935181,0.4266126155853271,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123083792626,-1546.196533203125,296.6062316894531,0.469148188829422,0.050000000745058,0.2340770065784454,291.1436462402344,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1499938964844,1.0,0.2782519459724426,0.6263249516487122,0.6263249516487122,1.0,1.0,-1.2279458045959473,0.4811929762363434,0.7467528581619263,0.1863210648298263,0.0,0.0,0.7147051692008972,59.48234176635742,45.0,74.40750122070312,-14971.3447265625,229.3846130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8203125,18000.0,0.0,0.0,0.3423361182212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863053917884827,0.886314332485199,-8.933734534366522e-06,0.0,0.0003474276454653,0.0,0.0,97.06438446044922,0.0,0.0,0.0,0.5241948962211609,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002545833587,-3033.40625,304.1451721191406,0.7813336253166199,0.2132989913225174,0.1930899918079376,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.469148188829422,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071366742253303,-1884.8001708984373,304.1377868652344,0.7267810702323914,0.1699020117521286,0.1200428307056427,293.1444396972656,297.1499938964844,293.1499938964844,0.3639478981494903,-6725.4150390625,304.19000244140625,0.9990000128746032,0.5281854867935181,0.4266126155853271,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123083792626,-1546.196533203125,296.6062316894531,0.469148188829422,0.050000000745058,0.2340770065784454,291.1436462402344,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1499938964844,1.0,0.2782519459724426,0.6263249516487122,0.6263249516487122,1.0,1.0,-1.2279458045959473,0.4811929762363434,0.7467528581619263,0.1863210648298263,0.0,0.0,0.7147051692008972,59.48234176635742,45.0,74.40750122070312,-14971.3447265625,229.3846130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8203125,18000.0,0.0,0.0,0.3423361182212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863053917884827,0.886314332485199,-8.933734534366522e-06,0.0,0.0003474276454653,0.0,0.0,97.06438446044922,0.0,0.0,0.0,0.5241948962211609,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423151046037674,-3041.163818359375,304.1459045410156,0.7919124364852905,0.2149156779050827,0.1944330483675003,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.4756160080432892,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067093163728714,-1877.539306640625,304.1425476074219,0.7341099381446838,0.1697318404912948,0.1200674027204513,293.1015625,297.1499938964844,293.1499938964844,0.3481282889842987,-6488.6416015625,304.2024230957031,0.9990000128746032,0.537011981010437,0.4130379557609558,293.1728210449219,297.1499938964844,293.1499938964844,0.0040908982045948,-1535.22412109375,296.63983154296875,0.4756160080432892,0.050000000745058,0.2335071265697479,291.2019348144531,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.206298828125,1.0,0.2728694379329681,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.2124580144882202,0.4737378358840942,0.7387202382087708,0.1818886548280716,0.0,0.0,0.7036263942718506,56.21179962158203,48.0,72.36152648925781,-14833.810546875,217.14471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296264648437,308.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.37109375,18000.0,0.0,0.0,0.3444589376449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870116114616394,0.870124876499176,-8.803867785900366e-06,0.0,0.000349582027411,0.0,0.0,93.36829376220705,0.0,0.0,0.0,0.5173348784446716,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423151046037674,-3041.163818359375,304.1459045410156,0.7919124364852905,0.2149156779050827,0.1944330483675003,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.4756160080432892,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067093163728714,-1877.539306640625,304.1425476074219,0.7341099381446838,0.1697318404912948,0.1200674027204513,293.1015625,297.1499938964844,293.1499938964844,0.3481282889842987,-6488.6416015625,304.2024230957031,0.9990000128746032,0.537011981010437,0.4130379557609558,293.1728210449219,297.1499938964844,293.1499938964844,0.0040908982045948,-1535.22412109375,296.63983154296875,0.4756160080432892,0.050000000745058,0.2335071265697479,291.2019348144531,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.206298828125,1.0,0.2728694379329681,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.2124580144882202,0.4737378358840942,0.7387202382087708,0.1818886548280716,0.0,0.0,0.7036263942718506,56.21179962158203,48.0,72.36152648925781,-14833.810546875,217.14471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296264648437,308.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.37109375,18000.0,0.0,0.0,0.3444589376449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870116114616394,0.870124876499176,-8.803867785900366e-06,0.0,0.000349582027411,0.0,0.0,93.36829376220705,0.0,0.0,0.0,0.5173348784446716,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427062600851059,-3047.554443359375,304.1459350585937,0.7958242893218994,0.2157203555107116,0.195117637515068,293.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.4776163101196289,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064120382070541,-1872.9095458984373,304.1444396972656,0.7363033294677734,0.1696740835905075,0.1199243366718292,293.0814514160156,297.1499938964844,293.1499938964844,0.3427682816982269,-6409.66845703125,304.2026062011719,0.9990000128746032,0.5415787100791931,0.4085846841335296,293.1711730957031,297.1499938964844,293.1499938964844,0.00408426951617,-1531.80126953125,296.6512451171875,0.4776163101196289,0.050000000745058,0.233324185013771,291.2207946777344,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239685058594,1.0,0.2710761427879333,0.6234630942344666,0.6234630942344666,1.0,1.0,-1.2074954509735107,0.4712464809417724,0.7362489104270935,0.1803806126117706,0.0,0.0,0.6969825625419617,55.1629524230957,48.0,59.9791259765625,-14774.5263671875,213.2783966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5101623535156,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18254.212890625,18000.0,0.0,0.0,0.3450154662132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857132613658905,0.8571413159370422,-8.678724043420516e-06,0.0,0.0003501468454487,0.0,0.0,90.30451965332033,0.0,0.0,0.0,0.5117774605751038,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.143179252743721,-3055.46435546875,304.14581298828125,0.7990608215332031,0.216528907418251,0.1958130449056625,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309875488281,0.4791002869606018,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.106513574719429,-1874.127685546875,304.1452331542969,0.7385514378547668,0.170332446694374,0.1201106905937194,293.065185546875,297.1499938964844,293.1499938964844,0.3386502265930176,-6349.77099609375,304.20050048828125,0.9990000128746032,0.5456430912017822,0.4052194654941559,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800082497298,-1529.5687255859375,296.6597595214844,0.4791002869606018,0.050000000745058,0.2331872582435608,291.2336730957031,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2356262207031,1.0,0.2698058485984802,0.6226584911346436,0.6226584911346436,1.0,1.0,-1.20431387424469,0.4695301055908203,0.7347837090492249,0.1792953908443451,0.0,0.0,0.6900771260261536,54.3857307434082,51.0,45.12614440917969,-14725.78125,210.5998077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6054382324219,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18291.197265625,18000.0,0.0,0.0,0.3452474474906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425940275192261,0.842602550983429,-8.534024345863145e-06,0.0,0.0003503822663333,0.0,0.0,86.91119384765625,0.0,0.0,0.0,0.5055415630340576,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443916708230972,-3076.18701171875,304.1451721191406,0.8037561774253845,0.2181670218706131,0.1972426325082779,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079874411225318,-1895.0211181640625,304.1443176269531,0.7435240745544434,0.1726603358983993,0.1215156763792038,293.0418701171875,297.1499938964844,293.1499938964844,0.3337150812149048,-6280.4931640625,304.1917724609375,0.9990000128746032,0.552543044090271,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040782541036605,-1528.5882568359375,296.6678466796875,0.4808239638805389,0.050000000745058,0.2330274134874344,291.2407531738281,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.2402648925781,1.0,0.2686215043067932,0.6211724281311035,0.6211724281311035,1.0,1.0,-1.2027257680892944,0.4681529402732849,0.7345728278160095,0.1782490164041519,0.0,0.0,0.6772369146347046,53.50960540771485,54.0,12.316241264343262,-14663.3779296875,208.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8198547363281,308.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18300.609375,18000.0,0.0,0.0,0.3448562920093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127821087837219,0.8127903342247009,-8.230483217630535e-06,0.0,0.0003499852900858,0.0,0.0,80.14271545410156,0.0,0.0,0.0,0.4927940666675567,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443916708230972,-3076.18701171875,304.1451721191406,0.8037561774253845,0.2181670218706131,0.1972426325082779,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079874411225318,-1895.0211181640625,304.1443176269531,0.7435240745544434,0.1726603358983993,0.1215156763792038,293.0418701171875,297.1499938964844,293.1499938964844,0.3337150812149048,-6280.4931640625,304.1917724609375,0.9990000128746032,0.552543044090271,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040782541036605,-1528.5882568359375,296.6678466796875,0.4808239638805389,0.050000000745058,0.2330274134874344,291.2407531738281,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.2402648925781,1.0,0.2686215043067932,0.6211724281311035,0.6211724281311035,1.0,1.0,-1.2027257680892944,0.4681529402732849,0.7345728278160095,0.1782490164041519,0.0,0.0,0.6772369146347046,53.50960540771485,54.0,12.316241264343262,-14663.3779296875,208.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8198547363281,308.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18300.609375,18000.0,0.0,0.0,0.3448562920093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127821087837219,0.8127903342247009,-8.230483217630535e-06,0.0,0.0003499852900858,0.0,0.0,80.14271545410156,0.0,0.0,0.0,0.4927940666675567,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458975672721862,-3102.229736328125,304.144287109375,0.8062471747398376,0.2198290377855301,0.1987226754426956,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101062223315239,-1925.2349853515625,304.1427001953125,0.7474153637886047,0.1753311157226562,0.1233422607183456,293.0275573730469,297.1499938964844,293.1499938964844,0.3327104449272156,-6270.99658203125,304.1794738769531,0.9990000128746032,0.5581978559494019,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040843379683792,-1531.5050048828125,296.6666259765625,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386904239654,0.6198568940162659,0.6198568940162659,1.0,1.0,-1.2058942317962646,0.4688428044319153,0.7370514273643494,0.1783375591039657,0.0,0.0,0.6674981117248535,53.41934585571289,57.0,-14.007969856262209,-14650.1220703125,209.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350952148437,308.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.51953125,18000.0,0.0,0.0,0.3435853123664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787667989730835,0.7876759767532349,-7.9688397818245e-06,0.0,0.00034869540832,0.0,0.0,74.648193359375,0.0,0.0,0.0,0.4820775985717773,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458975672721862,-3102.229736328125,304.144287109375,0.8062471747398376,0.2198290377855301,0.1987226754426956,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101062223315239,-1925.2349853515625,304.1427001953125,0.7474153637886047,0.1753311157226562,0.1233422607183456,293.0275573730469,297.1499938964844,293.1499938964844,0.3327104449272156,-6270.99658203125,304.1794738769531,0.9990000128746032,0.5581978559494019,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040843379683792,-1531.5050048828125,296.6666259765625,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386904239654,0.6198568940162659,0.6198568940162659,1.0,1.0,-1.2058942317962646,0.4688428044319153,0.7370514273643494,0.1783375591039657,0.0,0.0,0.6674981117248535,53.41934585571289,57.0,-14.007969856262209,-14650.1220703125,209.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350952148437,308.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.51953125,18000.0,0.0,0.0,0.3435853123664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787667989730835,0.7876759767532349,-7.9688397818245e-06,0.0,0.00034869540832,0.0,0.0,74.648193359375,0.0,0.0,0.0,0.4820775985717773,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475733816623687,-3131.2626953125,304.1434020996094,0.8068921566009521,0.221495434641838,0.2002332061529159,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124363914132118,-1958.3927001953125,304.1412353515625,0.7498432993888855,0.1780586242675781,0.1252533346414566,293.0204162597656,297.1499938964844,293.1499938964844,0.3348437845706939,-6308.63671875,304.1661071777344,0.9990000128746032,0.5627613067626953,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957010351121,-1536.89404296875,296.6608581542969,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426646232605,0.6186419129371643,0.6186419129371643,1.0,1.0,-1.2126340866088867,0.4710719883441925,0.7415621280670166,0.1792567670345306,0.0,0.0,0.6616313457489014,53.96567153930664,60.0,-29.745752334594727,-14684.150390625,212.5753631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,308.66619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.099609375,18000.0,0.0,0.0,0.3418225049972534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705299854278564,0.770537793636322,-7.78456887928769e-06,0.0,0.000346906366758,0.0,0.0,70.9894790649414,0.0,0.0,0.0,0.4747495055198669,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475733816623687,-3131.2626953125,304.1434020996094,0.8068921566009521,0.221495434641838,0.2002332061529159,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124363914132118,-1958.3927001953125,304.1412353515625,0.7498432993888855,0.1780586242675781,0.1252533346414566,293.0204162597656,297.1499938964844,293.1499938964844,0.3348437845706939,-6308.63671875,304.1661071777344,0.9990000128746032,0.5627613067626953,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957010351121,-1536.89404296875,296.6608581542969,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426646232605,0.6186419129371643,0.6186419129371643,1.0,1.0,-1.2126340866088867,0.4710719883441925,0.7415621280670166,0.1792567670345306,0.0,0.0,0.6616313457489014,53.96567153930664,60.0,-29.745752334594727,-14684.150390625,212.5753631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,308.66619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.099609375,18000.0,0.0,0.0,0.3418225049972534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705299854278564,0.770537793636322,-7.78456887928769e-06,0.0,0.000346906366758,0.0,0.0,70.9894790649414,0.0,0.0,0.0,0.4747495055198669,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493231058120727,-3161.510498046875,304.1426696777344,0.8060723543167114,0.2231475412845611,0.2017526030540466,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148517951369285,-1992.609619140625,304.14013671875,0.7509829998016357,0.1807847321033477,0.1271839588880539,293.0192565917969,297.1499938964844,293.1499938964844,0.3394403457641601,-6382.65478515625,304.1531066894531,0.9990000128746032,0.5662918090820312,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103768162429,-1543.6995849609375,296.6536560058594,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778259277344,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864550590515,0.6174633502960205,0.6174633502960205,1.0,1.0,-1.2221572399139404,0.4744820296764374,0.7476752400398254,0.1807963997125625,0.0,0.0,0.6597251296043396,55.028411865234375,63.0,-36.65550231933594,-14759.1328125,218.0643920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,308.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4296875,18000.0,0.0,0.0,0.3399743437767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622023820877075,0.7622100710868835,-7.685456694161985e-06,0.0,0.0003450307413004,0.0,0.0,69.1840591430664,0.0,0.0,0.0,0.471125841140747,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493231058120727,-3161.510498046875,304.1426696777344,0.8060723543167114,0.2231475412845611,0.2017526030540466,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148517951369285,-1992.609619140625,304.14013671875,0.7509829998016357,0.1807847321033477,0.1271839588880539,293.0192565917969,297.1499938964844,293.1499938964844,0.3394403457641601,-6382.65478515625,304.1531066894531,0.9990000128746032,0.5662918090820312,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103768162429,-1543.6995849609375,296.6536560058594,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778259277344,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864550590515,0.6174633502960205,0.6174633502960205,1.0,1.0,-1.2221572399139404,0.4744820296764374,0.7476752400398254,0.1807963997125625,0.0,0.0,0.6597251296043396,55.028411865234375,63.0,-36.65550231933594,-14759.1328125,218.0643920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,308.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4296875,18000.0,0.0,0.0,0.3399743437767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622023820877075,0.7622100710868835,-7.685456694161985e-06,0.0,0.0003450307413004,0.0,0.0,69.1840591430664,0.0,0.0,0.0,0.471125841140747,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502050757408142,-3176.71484375,304.1424255371094,0.8052114844322205,0.2239639163017273,0.2025103121995926,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160718947649002,-2009.82421875,304.13970947265625,0.7511482238769531,0.1821404248476028,0.1281496733427047,293.0205993652344,297.1499938964844,293.1499938964844,0.3424910306930542,-6430.57666015625,304.1470031738281,0.9990000128746032,0.567683756351471,0.4098003506660461,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185221634805,-1547.408203125,296.6501770019531,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.16119384765625,1.0,0.2743966579437256,0.6168750524520874,0.6168750524520874,1.0,1.0,-1.22776460647583,0.4765415787696838,0.7512230277061462,0.1817478984594345,0.0,0.0,0.6601934432983398,55.7231559753418,63.0,-37.79782104492188,-14809.3916015625,221.47422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.447265625,18000.0,0.0,0.0,0.3391394913196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612762451171875,0.7612838745117188,-7.6669966802001e-06,0.0,0.0003441834705881,0.0,0.0,68.93359375,0.0,0.0,0.0,0.4706700146198272,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510845869779586,-3191.844970703125,304.1421813964844,0.804101824760437,0.2247723042964935,0.2032645344734192,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.475637823343277,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172938123345375,-2027.0155029296875,304.1393737792969,0.7510861754417419,0.1834892928600311,0.1291135102510452,293.0230712890625,297.1499938964844,293.1499938964844,0.3459663689136505,-6484.55224609375,304.1412353515625,0.9990000128746032,0.5688350796699524,0.4129886925220489,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270428337156,-1551.240234375,296.6469116210937,0.475637823343277,0.050000000745058,0.2335045635700225,291.1502380371094,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.5891418457031,291.1476135253906,1.0,0.2760690748691559,0.6162834167480469,0.6162834167480469,1.0,1.0,-1.2338441610336304,0.4787974953651428,0.7550466060638428,0.1827976107597351,0.0,0.0,0.6615574359893799,56.51290130615234,66.0,-37.92361068725586,-14866.7421875,225.27764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0390625,18000.0,0.0,0.0,0.3384230732917785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624046206474304,0.7624123096466064,-7.668281796213705e-06,0.0,0.0003434563986957,0.0,0.0,69.0922622680664,0.0,0.0,0.0,0.4710756242275238,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.152824193239212,-3221.673828125,304.14190673828125,0.8012844324111938,0.2263627350330352,0.2047586888074875,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.119732066988945,-2061.173095703125,304.13885498046875,0.7504053115844727,0.1861630529165268,0.1310319453477859,293.031005859375,297.1499938964844,293.1499938964844,0.3539872169494629,-6607.46875,304.1308288574219,0.9990000128746032,0.570450484752655,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449069976806,-1559.1336669921875,296.6414489746094,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217041015625,1.0,0.2798187434673309,0.6150853633880615,0.6150853633880615,1.0,1.0,-1.247172236442566,0.483793556690216,0.7633787393569946,0.1851325929164886,0.0,0.0,0.6667759418487549,58.33928298950195,69.0,-36.314186096191406,-14998.857421875,233.9292449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.19140625,18000.0,0.0,0.0,0.3374878466129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770396888256073,0.7704046368598938,-7.726555850240402e-06,0.0,0.0003425072645768,0.0,0.0,70.56636047363281,0.0,0.0,0.0,0.4743056297302246,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.152824193239212,-3221.673828125,304.14190673828125,0.8012844324111938,0.2263627350330352,0.2047586888074875,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.119732066988945,-2061.173095703125,304.13885498046875,0.7504053115844727,0.1861630529165268,0.1310319453477859,293.031005859375,297.1499938964844,293.1499938964844,0.3539872169494629,-6607.46875,304.1308288574219,0.9990000128746032,0.570450484752655,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449069976806,-1559.1336669921875,296.6414489746094,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217041015625,1.0,0.2798187434673309,0.6150853633880615,0.6150853633880615,1.0,1.0,-1.247172236442566,0.483793556690216,0.7633787393569946,0.1851325929164886,0.0,0.0,0.6667759418487549,58.33928298950195,69.0,-36.314186096191406,-14998.857421875,233.9292449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.19140625,18000.0,0.0,0.0,0.3374878466129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770396888256073,0.7704046368598938,-7.726555850240402e-06,0.0,0.0003425072645768,0.0,0.0,70.56636047363281,0.0,0.0,0.0,0.4743056297302246,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545257866382599,-3250.724609375,304.1417541503906,0.7978641986846924,0.2279165089130401,0.206229880452156,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.4681163728237152,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221511512994766,-2094.871826171875,304.1385498046875,0.7491523027420044,0.1888022720813751,0.1329341381788253,293.042236328125,297.1499938964844,293.1499938964844,0.3631736040115356,-6746.23095703125,304.1219482421875,0.9990000128746032,0.571194589138031,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635814122855,-1567.199462890625,296.63751220703125,0.4681163728237152,0.050000000745058,0.2341631352901458,291.1001892089844,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016186237335,0.6138702630996704,0.6138702630996704,1.0,1.0,-1.261738419532776,0.4893035888671875,0.7724348306655884,0.1877086609601974,0.0,0.0,0.675043523311615,60.446083068847656,72.0,-33.4152946472168,-15149.3974609375,243.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.6171875,18000.0,0.0,0.0,0.3374059498310089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854638695716858,0.7854717373847961,-7.855568583181594e-06,0.0,0.000342424144037,0.0,0.0,73.53389739990234,0.0,0.0,0.0,0.4805590212345123,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545257866382599,-3250.724609375,304.1417541503906,0.7978641986846924,0.2279165089130401,0.206229880452156,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.4681163728237152,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221511512994766,-2094.871826171875,304.1385498046875,0.7491523027420044,0.1888022720813751,0.1329341381788253,293.042236328125,297.1499938964844,293.1499938964844,0.3631736040115356,-6746.23095703125,304.1219482421875,0.9990000128746032,0.571194589138031,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635814122855,-1567.199462890625,296.63751220703125,0.4681163728237152,0.050000000745058,0.2341631352901458,291.1001892089844,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016186237335,0.6138702630996704,0.6138702630996704,1.0,1.0,-1.261738419532776,0.4893035888671875,0.7724348306655884,0.1877086609601974,0.0,0.0,0.675043523311615,60.446083068847656,72.0,-33.4152946472168,-15149.3974609375,243.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.6171875,18000.0,0.0,0.0,0.3374059498310089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854638695716858,0.7854717373847961,-7.855568583181594e-06,0.0,0.000342424144037,0.0,0.0,73.53389739990234,0.0,0.0,0.0,0.4805590212345123,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561839431524276,-3278.918212890625,304.1417541503906,0.7940875291824341,0.2294348031282425,0.2076760828495025,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248051524162292,-2131.671875,304.1379089355469,0.7479597926139832,0.1920018941164016,0.1350535899400711,293.0581359863281,297.1499938964844,293.1499938964844,0.373190313577652,-6895.64697265625,304.1146545410156,0.9990000128746032,0.5707154870033264,0.4376591742038727,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828281246125,-1575.3447265625,296.6352844238281,0.4632871150970459,0.050000000745058,0.2345534563064575,291.0785827636719,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.0766296386719,1.0,0.2885125279426574,0.6125722527503967,0.6125722527503967,1.0,1.0,-1.2774056196212769,0.4952396750450134,0.7821660041809082,0.1904576867818832,0.0,0.0,0.6860367059707642,62.76790618896485,75.0,-30.40494728088379,-15315.4091796875,254.7639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17772.5859375,18000.0,0.0,0.0,0.3383300304412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068935871124268,0.8069016337394714,-8.0519957919023e-06,0.0,0.0003433619858697,0.0,0.0,77.97705841064453,0.0,0.0,0.0,0.48959881067276,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561839431524276,-3278.918212890625,304.1417541503906,0.7940875291824341,0.2294348031282425,0.2076760828495025,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248051524162292,-2131.671875,304.1379089355469,0.7479597926139832,0.1920018941164016,0.1350535899400711,293.0581359863281,297.1499938964844,293.1499938964844,0.373190313577652,-6895.64697265625,304.1146545410156,0.9990000128746032,0.5707154870033264,0.4376591742038727,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828281246125,-1575.3447265625,296.6352844238281,0.4632871150970459,0.050000000745058,0.2345534563064575,291.0785827636719,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.0766296386719,1.0,0.2885125279426574,0.6125722527503967,0.6125722527503967,1.0,1.0,-1.2774056196212769,0.4952396750450134,0.7821660041809082,0.1904576867818832,0.0,0.0,0.6860367059707642,62.76790618896485,75.0,-30.40494728088379,-15315.4091796875,254.7639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17772.5859375,18000.0,0.0,0.0,0.3383300304412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068935871124268,0.8069016337394714,-8.0519957919023e-06,0.0,0.0003433619858697,0.0,0.0,77.97705841064453,0.0,0.0,0.0,0.48959881067276,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578083038330078,-3306.4453125,304.14178466796875,0.7901881337165833,0.2309233248233795,0.2090985178947448,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282403022050857,-2179.075927734375,304.1361999511719,0.747823178768158,0.1961238235235214,0.1378638595342636,293.0797424316406,297.1499938964844,293.1499938964844,0.3837184309959411,-7050.904296875,304.10894775390625,0.9990000128746032,0.5686728358268738,0.4470225870609283,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027602903544,-1583.6522216796875,296.63446044921875,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0584716796875,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567321777344,1.0,0.2932802140712738,0.6112344861030579,0.6112344861030579,1.0,1.0,-1.2943272590637207,0.5016835331916809,0.7926437258720398,0.1934305131435394,0.0,0.0,0.6996020674705505,65.2384033203125,78.0,-27.967294692993164,-15497.13671875,266.7793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17709.083984375,18000.0,0.0,0.0,0.3403457403182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342105746269226,0.8342188596725464,-8.315309059980791e-06,0.0,0.0003454076359048,0.0,0.0,83.96659851074219,0.0,0.0,0.0,0.5012930631637573,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578083038330078,-3306.4453125,304.14178466796875,0.7901881337165833,0.2309233248233795,0.2090985178947448,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282403022050857,-2179.075927734375,304.1361999511719,0.747823178768158,0.1961238235235214,0.1378638595342636,293.0797424316406,297.1499938964844,293.1499938964844,0.3837184309959411,-7050.904296875,304.10894775390625,0.9990000128746032,0.5686728358268738,0.4470225870609283,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027602903544,-1583.6522216796875,296.63446044921875,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0584716796875,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567321777344,1.0,0.2932802140712738,0.6112344861030579,0.6112344861030579,1.0,1.0,-1.2943272590637207,0.5016835331916809,0.7926437258720398,0.1934305131435394,0.0,0.0,0.6996020674705505,65.2384033203125,78.0,-27.967294692993164,-15497.13671875,266.7793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17709.083984375,18000.0,0.0,0.0,0.3403457403182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342105746269226,0.8342188596725464,-8.315309059980791e-06,0.0,0.0003454076359048,0.0,0.0,83.96659851074219,0.0,0.0,0.0,0.5012930631637573,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586063504219055,-3319.932373046875,304.141845703125,0.7882093191146851,0.23165924847126,0.2098031193017959,293.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555433094501495,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301515698432922,-2205.31494140625,304.1352233886719,0.747981607913971,0.1983959823846817,0.1394360661506652,293.0920104980469,297.1499938964844,293.1499938964844,0.3891445398330688,-7130.298828125,304.1065368652344,0.9990000128746032,0.5671504735946655,0.4518197774887085,293.1363220214844,297.1499938964844,293.1499938964844,0.0042130569927394,-1587.8787841796875,296.63482666015625,0.4555433094501495,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957400381565094,0.6106066107749939,0.6106066107749939,1.0,1.0,-1.3031316995620728,0.5050738453865051,0.7980578541755676,0.1950032114982605,0.0,0.0,0.7072567939758301,66.52559661865234,78.0,-26.49405097961425,-15592.861328125,273.1411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020080566406,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17678.927734375,18000.0,0.0,0.0,0.3417719304561615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499324917793274,0.8499409556388855,-8.472492481814697e-06,0.0,0.0003468550567049,0.0,0.0,87.57758331298828,0.0,0.0,0.0,0.5080958008766174,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593944281339645,-3333.2255859375,304.1418762207031,0.7862240672111511,0.2323914170265197,0.2105046957731247,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.4530138969421386,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321646273136139,-2232.84619140625,304.13427734375,0.7482508420944214,0.2007844299077987,0.1410949528217315,293.1050720214844,297.1499938964844,293.1499938964844,0.3946565687656402,-7210.54833984375,304.1044311523437,0.9990000128746032,0.5653201937675476,0.4566789865493774,293.135009765625,297.1499938964844,293.1499938964844,0.0042235939763486,-1592.153564453125,296.6358337402344,0.4530138969421386,0.050000000745058,0.2354036420583725,291.04058837890625,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982405722141266,0.6100226640701294,0.6100226640701294,1.0,1.0,-1.3121185302734375,0.5085670948028564,0.8035514950752258,0.1966331303119659,0.0,0.0,0.715424656867981,67.84392547607422,81.0,-24.86623764038086,-15691.2802734375,279.7200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.792724609375,308.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17650.7109375,18000.0,0.0,0.0,0.3434729278087616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668790459632874,0.8668876886367798,-8.646317837701645e-06,0.0,0.0003485813504084,0.0,0.0,91.60588073730467,0.0,0.0,0.0,0.5154834389686584,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609712094068527,-3359.7578125,304.1419677734375,0.7823131680488586,0.2339823842048645,0.2119336724281311,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364305019378662,-2290.835205078125,304.1324157714844,0.7490335702896118,0.2057259082794189,0.1446117460727691,293.1330261230469,297.1499938964844,293.1499938964844,0.4058749973773956,-7372.708984375,304.1009521484375,0.9990000128746032,0.5607923269271851,0.4665305614471435,293.1322021484375,297.1499938964844,293.1499938964844,0.0042455843649804,-1600.9171142578125,296.6401062011719,0.4480851888656616,0.050000000745058,0.235858216881752,291.0252990722656,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.0240783691406,1.0,0.3033367693424225,0.608997642993927,0.608997642993927,1.0,1.0,-1.3305413722991943,0.5158318877220154,0.814709484577179,0.2000540047883987,0.0,0.0,0.7331045269966125,70.56146240234375,84.0,-21.431596755981445,-15895.0390625,293.4799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56365966796875,308.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17600.814453125,18000.0,0.0,0.0,0.3476509749889374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039071202278136,0.9039161801338196,-9.041163139045238e-06,0.0,0.0003528215456753,0.0,0.0,100.90699005126952,0.0,0.0,0.0,0.5318058729171753,4.0,0.0,1.0
