time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609712094068527,-3359.7578125,304.1419677734375,0.7823131680488586,0.2339823842048645,0.2119336724281311,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364305019378662,-2290.835205078125,304.1324157714844,0.7490335702896118,0.2057259082794189,0.1446117460727691,293.1330261230469,297.1499938964844,293.1499938964844,0.4058749973773956,-7372.708984375,304.1009521484375,0.9990000128746032,0.5607923269271851,0.4665305614471435,293.1322021484375,297.1499938964844,293.1499938964844,0.0042455843649804,-1600.9171142578125,296.6401062011719,0.4480851888656616,0.050000000745058,0.235858216881752,291.0252990722656,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.0240783691406,1.0,0.3033367693424225,0.608997642993927,0.608997642993927,1.0,1.0,-1.3305413722991943,0.5158318877220154,0.814709484577179,0.2000540047883987,0.0,0.0,0.7331045269966125,70.56146240234375,84.0,-21.431596755981445,-15895.0390625,293.4799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56365966796875,308.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17600.814453125,18000.0,0.0,0.0,0.3476509749889374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039071202278136,0.9039161801338196,-9.041163139045238e-06,0.0,0.0003528215456753,0.0,0.0,100.90699005126952,0.0,0.0,0.0,0.5318058729171753,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633939146995544,-3400.585205078125,304.1405639648437,0.7796275615692139,0.2366567403078079,0.2142981439828872,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399007588624954,-2337.50927734375,304.132568359375,0.748527467250824,0.2091434746980667,0.1473941206932068,293.1630249023437,297.1499938964844,293.1499938964844,0.4173480868339538,-7537.1435546875,304.0981750488281,0.9990000128746032,0.555146336555481,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.004268541932106,-1609.9759521484375,296.64654541015625,0.4433590173721313,0.050000000745058,0.2363287955522537,291.01104736328125,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.0095520019531,1.0,0.3085252642631531,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.349388599395752,0.522473931312561,0.8269147276878357,0.2027389109134674,0.0,0.0,0.752554714679718,73.37527465820312,72.0,-21.49180603027344,-16113.6982421875,307.9709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3312072753906,308.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17557.966796875,18000.0,0.0,0.0,0.3527897596359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944436252117157,0.9444457292556764,-9.495472113485448e-06,0.0,0.0003580367483664,0.0,0.0,111.89086151123048,0.0,0.0,0.0,0.549930989742279,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633939146995544,-3400.585205078125,304.1405639648437,0.7796275615692139,0.2366567403078079,0.2142981439828872,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399007588624954,-2337.50927734375,304.132568359375,0.748527467250824,0.2091434746980667,0.1473941206932068,293.1630249023437,297.1499938964844,293.1499938964844,0.4173480868339538,-7537.1435546875,304.0981750488281,0.9990000128746032,0.555146336555481,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.004268541932106,-1609.9759521484375,296.64654541015625,0.4433590173721313,0.050000000745058,0.2363287955522537,291.01104736328125,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.0095520019531,1.0,0.3085252642631531,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.349388599395752,0.522473931312561,0.8269147276878357,0.2027389109134674,0.0,0.0,0.752554714679718,73.37527465820312,72.0,-21.49180603027344,-16113.6982421875,307.9709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3312072753906,308.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17557.966796875,18000.0,0.0,0.0,0.3527897596359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944436252117157,0.9444457292556764,-9.495472113485448e-06,0.0,0.0003580367483664,0.0,0.0,111.89086151123048,0.0,0.0,0.0,0.549930989742279,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.165022000670433,-3427.458984375,304.1410827636719,0.7825856804847717,0.2383550405502319,0.2160025238990783,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421446502208709,-2367.144775390625,304.1346740722656,0.752307116985321,0.2116929739713668,0.149252563714981,293.1858825683594,297.1499938964844,293.1499938964844,0.417057991027832,-7523.33203125,304.1165466308594,0.9990000128746032,0.5501454472541809,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793177999556,-1613.7232666015625,296.6590270996094,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0103759765625,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801929950714,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.351756930351257,0.521471381187439,0.8302854895591736,0.2011626064777374,0.0,0.0,0.77174973487854,73.02693176269531,60.0,7.282677173614502,-16222.6953125,308.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1226501464844,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17544.35546875,18000.0,0.0,0.0,0.3585865199565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987284541130066,0.9872945547103882,-1.000507199933054e-05,0.0,0.0003639197384472,0.0,0.0,124.49644470214844,0.0,0.0,0.0,0.5692722201347351,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.165022000670433,-3427.458984375,304.1410827636719,0.7825856804847717,0.2383550405502319,0.2160025238990783,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421446502208709,-2367.144775390625,304.1346740722656,0.752307116985321,0.2116929739713668,0.149252563714981,293.1858825683594,297.1499938964844,293.1499938964844,0.417057991027832,-7523.33203125,304.1165466308594,0.9990000128746032,0.5501454472541809,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793177999556,-1613.7232666015625,296.6590270996094,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0103759765625,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801929950714,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.351756930351257,0.521471381187439,0.8302854895591736,0.2011626064777374,0.0,0.0,0.77174973487854,73.02693176269531,60.0,7.282677173614502,-16222.6953125,308.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1226501464844,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17544.35546875,18000.0,0.0,0.0,0.3585865199565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987284541130066,0.9872945547103882,-1.000507199933054e-05,0.0,0.0003639197384472,0.0,0.0,124.49644470214844,0.0,0.0,0.0,0.5692722201347351,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655468344688415,-3434.964599609375,304.1431884765625,0.7907186150550842,0.239767700433731,0.2171881943941116,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.4496171474456787,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.143575832247734,-2385.234619140625,304.13739013671875,0.7610841393470764,0.2141668051481247,0.1508817821741104,293.1858215332031,297.1499938964844,293.1499938964844,0.4047564268112182,-7332.32421875,304.1484069824219,0.9990000128746032,0.5491971373558044,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730346322059,-1608.7440185546875,296.6964111328125,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0594787597656,1.0,0.3029381930828094,0.601395845413208,0.601395845413208,1.0,1.0,-1.340433955192566,0.5156995058059692,0.8247343897819519,0.197462573647499,0.0,0.0,0.7819996476173401,69.93391418457031,63.0,55.235599517822266,-16206.0498046875,296.2438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969482421875,308.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17690.625,18000.0,0.0,0.0,0.364239901304245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185872316360474,1.0185977220535278,-1.0427063898532651e-05,0.0,0.0003696572093758,0.0,0.0,134.66336059570312,0.0,0.0,0.0,0.5835920572280884,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655468344688415,-3434.964599609375,304.1431884765625,0.7907186150550842,0.239767700433731,0.2171881943941116,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.4496171474456787,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.143575832247734,-2385.234619140625,304.13739013671875,0.7610841393470764,0.2141668051481247,0.1508817821741104,293.1858215332031,297.1499938964844,293.1499938964844,0.4047564268112182,-7332.32421875,304.1484069824219,0.9990000128746032,0.5491971373558044,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730346322059,-1608.7440185546875,296.6964111328125,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0594787597656,1.0,0.3029381930828094,0.601395845413208,0.601395845413208,1.0,1.0,-1.340433955192566,0.5156995058059692,0.8247343897819519,0.197462573647499,0.0,0.0,0.7819996476173401,69.93391418457031,63.0,55.235599517822266,-16206.0498046875,296.2438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969482421875,308.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17690.625,18000.0,0.0,0.0,0.364239901304245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185872316360474,1.0185977220535278,-1.0427063898532651e-05,0.0,0.0003696572093758,0.0,0.0,134.66336059570312,0.0,0.0,0.0,0.5835920572280884,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656700074672699,-3436.28125,304.1441955566406,0.7940168976783752,0.2404597103595733,0.2177726924419403,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442222595214843,-2393.271484375,304.1385192871094,0.7649013996124268,0.2154591828584671,0.1517385244369506,293.17822265625,297.1499938964844,293.1499938964844,0.3994254171848297,-7251.447265625,304.15826416015625,0.9990000128746032,0.5502329468727112,0.4590559601783752,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696059681475,-1605.65771484375,296.7212219238281,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014975786209106,0.6008485555648804,0.6008485555648804,1.0,1.0,-1.3366401195526123,0.5138140916824341,0.822826087474823,0.1961491405963897,0.0,0.0,0.7832179665565491,68.79635620117188,63.0,69.11876678466797,-16199.68359375,292.04852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.95703125,18000.0,0.0,0.0,0.366792619228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026934266090393,1.026944875717163,-1.0556866072874982e-05,0.0,0.0003722478868439,0.0,0.0,137.61215209960938,0.0,0.0,0.0,0.5874685645103455,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658639460802078,-3438.915771484375,304.1448974609375,0.7964415550231934,0.2411482632160186,0.2183648198843002,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4532422423362732,0.050000000745058,0.0496213771402835,293.02862548828125,297.1499938964844,293.1499938964844,0.1449627876281738,-2402.662841796875,304.1392517089844,0.7679789066314697,0.2167840898036956,0.1526308357715606,293.16961669921875,297.1499938964844,293.1499938964844,0.3956834375858307,-7195.30224609375,304.1635131835937,0.9990000128746032,0.5515620112419128,0.4562334716320038,293.1232604980469,297.1499938964844,293.1499938964844,0.0042684352956712,-1603.677978515625,296.7442932128906,0.4532422423362732,0.050000000745058,0.2353824526071548,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160888671875,1.0,0.3005401492118835,0.600305438041687,0.600305438041687,1.0,1.0,-1.3348448276519775,0.5127595067024231,0.8220853209495544,0.1953191012144088,0.0,0.0,0.7830637097358704,68.07476043701172,66.0,69.0587387084961,-16200.9296875,289.6542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750061035156,308.2181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.220703125,18000.0,0.0,0.0,0.3691442608833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307317972183228,1.0307424068450928,-1.0627036317600869e-05,0.0,0.0003746345173567,0.0,0.0,139.0692138671875,0.0,0.0,0.0,0.5893027782440186,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664522290229797,-3447.864013671875,304.1455993652344,0.799603283405304,0.2425181865692138,0.2195696681737899,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466735452413559,-2424.728759765625,304.13995361328125,0.7726646661758423,0.2194766253232956,0.1544806063175201,293.1532592773437,297.1499938964844,293.1499938964844,0.3913688659667969,-7132.1201171875,304.1659851074219,0.9990000128746032,0.5543903708457947,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042730490677058,-1603.0048828125,296.7845153808594,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15093994140625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537475585937,1.0,0.2998929023742676,0.5990244150161743,0.5990244150161743,1.0,1.0,-1.3350266218185425,0.5121221542358398,0.8229044079780579,0.1943980902433395,0.0,0.0,0.7801505923271179,67.4042739868164,69.0,54.654579162597656,-16225.9296875,288.20867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282287597656,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.595703125,18000.0,0.0,0.0,0.373224139213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300298929214478,1.0300405025482178,-1.0646882401488256e-05,0.0,0.0003787750611081,0.0,0.0,139.10568237304688,0.0,0.0,0.0,0.5891046524047852,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664522290229797,-3447.864013671875,304.1455993652344,0.799603283405304,0.2425181865692138,0.2195696681737899,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466735452413559,-2424.728759765625,304.13995361328125,0.7726646661758423,0.2194766253232956,0.1544806063175201,293.1532592773437,297.1499938964844,293.1499938964844,0.3913688659667969,-7132.1201171875,304.1659851074219,0.9990000128746032,0.5543903708457947,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042730490677058,-1603.0048828125,296.7845153808594,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15093994140625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537475585937,1.0,0.2998929023742676,0.5990244150161743,0.5990244150161743,1.0,1.0,-1.3350266218185425,0.5121221542358398,0.8229044079780579,0.1943980902433395,0.0,0.0,0.7801505923271179,67.4042739868164,69.0,54.654579162597656,-16225.9296875,288.20867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282287597656,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.595703125,18000.0,0.0,0.0,0.373224139213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300298929214478,1.0300405025482178,-1.0646882401488256e-05,0.0,0.0003787750611081,0.0,0.0,139.10568237304688,0.0,0.0,0.0,0.5891046524047852,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672743707895279,-3461.068115234375,304.14569091796875,0.8008624911308289,0.2438620030879974,0.2207844406366348,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486065983772277,-2449.961669921875,304.1400756835937,0.7755765914916992,0.2221455574035644,0.1563527286052703,293.1416931152344,297.1499938964844,293.1499938964844,0.3906844854354858,-7124.21826171875,304.16168212890625,0.9990000128746032,0.5566612482070923,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.004284759517759,-1605.820068359375,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.1736755371094,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.175048828125,1.0,0.3006214499473572,0.5972129702568054,0.5972129702568054,1.0,1.0,-1.3392629623413086,0.5128573775291443,0.8264055848121643,0.1940698772668838,0.0,0.0,0.7753010988235474,67.56947326660156,72.0,33.75919723510742,-16278.64453125,290.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13018798828125,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.671875,18000.0,0.0,0.0,0.3764982223510742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022372841835022,1.022383451461792,-1.0565163393039256e-05,0.0,0.0003820978163275,0.0,0.0,136.73060607910156,0.0,0.0,0.0,0.585669755935669,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672743707895279,-3461.068115234375,304.14569091796875,0.8008624911308289,0.2438620030879974,0.2207844406366348,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486065983772277,-2449.961669921875,304.1400756835937,0.7755765914916992,0.2221455574035644,0.1563527286052703,293.1416931152344,297.1499938964844,293.1499938964844,0.3906844854354858,-7124.21826171875,304.16168212890625,0.9990000128746032,0.5566612482070923,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.004284759517759,-1605.820068359375,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.1736755371094,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.175048828125,1.0,0.3006214499473572,0.5972129702568054,0.5972129702568054,1.0,1.0,-1.3392629623413086,0.5128573775291443,0.8264055848121643,0.1940698772668838,0.0,0.0,0.7753010988235474,67.56947326660156,72.0,33.75919723510742,-16278.64453125,290.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13018798828125,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.671875,18000.0,0.0,0.0,0.3764982223510742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022372841835022,1.022383451461792,-1.0565163393039256e-05,0.0,0.0003820978163275,0.0,0.0,136.73060607910156,0.0,0.0,0.0,0.585669755935669,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682949662208557,-3477.849609375,304.1454162597656,0.8006092309951782,0.2451651841402053,0.221987709403038,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506853699684143,-2477.265380859375,304.1399230957031,0.7769765853881836,0.2247229814529419,0.1581884920597076,293.136962890625,297.1499938964844,293.1499938964844,0.3930073976516723,-7161.19873046875,304.15386962890625,0.9990000128746032,0.5578452944755554,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019326403737,-1611.434326171875,296.84246826171875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.1816711425781,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.1818542480469,1.0,0.3024115562438965,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.3465765714645386,0.5144805908203125,0.8320959806442261,0.1940449476242065,0.0,0.0,0.7704035043716431,68.38734436035156,75.0,13.766483306884766,-16355.7021484375,295.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25653076171875,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.5390625,18000.0,0.0,0.0,0.3790627717971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122170448303225,1.0122274160385132,-1.0441897757118568e-05,0.0,0.0003847005136776,0.0,0.0,133.48158264160156,0.0,0.0,0.0,0.5810654163360596,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682949662208557,-3477.849609375,304.1454162597656,0.8006092309951782,0.2451651841402053,0.221987709403038,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506853699684143,-2477.265380859375,304.1399230957031,0.7769765853881836,0.2247229814529419,0.1581884920597076,293.136962890625,297.1499938964844,293.1499938964844,0.3930073976516723,-7161.19873046875,304.15386962890625,0.9990000128746032,0.5578452944755554,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019326403737,-1611.434326171875,296.84246826171875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.1816711425781,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.1818542480469,1.0,0.3024115562438965,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.3465765714645386,0.5144805908203125,0.8320959806442261,0.1940449476242065,0.0,0.0,0.7704035043716431,68.38734436035156,75.0,13.766483306884766,-16355.7021484375,295.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25653076171875,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.5390625,18000.0,0.0,0.0,0.3790627717971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122170448303225,1.0122274160385132,-1.0441897757118568e-05,0.0,0.0003847005136776,0.0,0.0,133.48158264160156,0.0,0.0,0.0,0.5810654163360596,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694555580615997,-3497.12451171875,304.14501953125,0.7991995811462402,0.2464256733655929,0.2231700867414474,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528310477733612,-2505.510009765625,304.13970947265625,0.7771495580673218,0.2271757572889328,0.1599552929401397,293.13922119140625,297.1499938964844,293.1499938964844,0.3977232873439789,-7233.115234375,304.14471435546875,0.9990000128746032,0.5577335357666016,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228259310126,-1618.999267578125,296.8613586425781,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781616210937,1.0,0.3050113916397095,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561972379684448,0.5167264938354492,0.8394706845283508,0.1942089051008224,0.0,0.0,0.7666744589805603,69.71699523925781,78.0,-1.7015496492385864,-16453.748046875,302.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865051269531,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.556640625,18000.0,0.0,0.0,0.3810716569423675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029778480529783,1.0029882192611694,-1.0323412425350398e-05,0.0,0.0003867392952088,0.0,0.0,130.50759887695312,0.0,0.0,0.0,0.5768590569496155,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694555580615997,-3497.12451171875,304.14501953125,0.7991995811462402,0.2464256733655929,0.2231700867414474,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528310477733612,-2505.510009765625,304.13970947265625,0.7771495580673218,0.2271757572889328,0.1599552929401397,293.13922119140625,297.1499938964844,293.1499938964844,0.3977232873439789,-7233.115234375,304.14471435546875,0.9990000128746032,0.5577335357666016,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228259310126,-1618.999267578125,296.8613586425781,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781616210937,1.0,0.3050113916397095,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561972379684448,0.5167264938354492,0.8394706845283508,0.1942089051008224,0.0,0.0,0.7666744589805603,69.71699523925781,78.0,-1.7015496492385864,-16453.748046875,302.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865051269531,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.556640625,18000.0,0.0,0.0,0.3810716569423675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029778480529783,1.0029882192611694,-1.0323412425350398e-05,0.0,0.0003867392952088,0.0,0.0,130.50759887695312,0.0,0.0,0.0,0.5768590569496155,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.170071005821228,-3507.37744140625,304.1448059082031,0.7981580495834351,0.2470416277647018,0.2237532883882522,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447342395782,0.050000000745058,0.0497021786868572,293.0379638671875,297.1499938964844,293.1499938964844,0.1539090871810913,-2519.70068359375,304.1396179199219,0.7768616080284119,0.2283527106046676,0.160808578133583,293.1427917480469,297.1499938964844,293.1499938964844,0.4008088409900665,-7279.46923828125,304.1400756835937,0.9990000128746032,0.5571696758270264,0.4645678997039795,293.1093139648437,297.1499938964844,293.1499938964844,0.0043342420831322,-1623.2877197265625,296.8690490722656,0.4490447342395782,0.050000000745058,0.2357657253742218,291.17449951171875,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522909164428,0.5903342366218567,0.5903342366218567,1.0,1.0,-1.3616849184036257,0.5180389285087585,0.8436459898948669,0.1943535655736923,0.0,0.0,0.7654659748077393,70.53933715820312,78.0,-7.433637619018555,-16509.546875,306.7957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476318359375,308.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.859375,18000.0,0.0,0.0,0.3819236159324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999407172203064,0.99941748380661,-1.0275576642015947e-05,0.0,0.000387603911804,0.0,0.0,129.3500518798828,0.0,0.0,0.0,0.5752278566360474,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707021445035934,-3517.8994140625,304.14459228515625,0.7969380021095276,0.24764946103096,0.2243318408727646,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474439322948456,0.050000000745058,0.0497344247996807,293.0393371582031,297.1499938964844,293.1499938964844,0.1549828648567199,-2533.82666015625,304.1395568847656,0.7763675451278687,0.2294976264238357,0.1616415679454803,293.1478576660156,297.1499938964844,293.1499938964844,0.4042991697788238,-7331.48974609375,304.13555908203125,0.9990000128746032,0.5562655329704285,0.4678502380847931,293.1082458496094,297.1499938964844,293.1499938964844,0.0043461392633616,-1627.820068359375,296.8758850097656,0.4474439322948456,0.050000000745058,0.2359187006950378,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082255721092224,0.5887337327003479,0.5887337327003479,1.0,1.0,-1.3675415515899658,0.5194634795188904,0.8480780124664307,0.194541335105896,0.0,0.0,0.7647579908370972,71.45122528076172,81.0,-11.91085720062256,-16569.251953125,311.4803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50396728515625,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.39453125,18000.0,0.0,0.0,0.3827057480812073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967734813690186,0.99678373336792,-1.023861113935709e-05,0.0,0.0003883976896759,0.0,0.0,128.4848175048828,0.0,0.0,0.0,0.5740201473236084,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898581504821,-3539.362548828125,304.1442565917969,0.7940784096717834,0.2488357275724411,0.2254727929830551,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741969108581,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571033149957656,-2561.6806640625,304.1394958496094,0.774882972240448,0.2316982150077819,0.1632498204708099,293.1619873046875,297.1499938964844,293.1499938964844,0.412280410528183,-7449.228515625,304.1271057128906,0.9990000128746032,0.5534654259681702,0.4751801490783691,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710614554584,-1637.422607421875,296.8879089355469,0.4439741969108581,0.050000000745058,0.2362642139196396,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.311894804239273,0.5854958295822144,0.5854958295822144,1.0,1.0,-1.380142331123352,0.5226086378097534,0.8575336933135986,0.1950462758541107,0.0,0.0,0.7649077773094177,73.50271606445312,69.0,-17.750804901123047,-16698.48046875,321.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5976867675781,308.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7734375,18000.0,0.0,0.0,0.3841553628444671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946590662002563,0.9946692585945128,-1.0202212251897436e-05,0.0,0.0003898688592016,0.0,0.0,127.73193359375,0.0,0.0,0.0,0.5730326771736145,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898581504821,-3539.362548828125,304.1442565917969,0.7940784096717834,0.2488357275724411,0.2254727929830551,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741969108581,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571033149957656,-2561.6806640625,304.1394958496094,0.774882972240448,0.2316982150077819,0.1632498204708099,293.1619873046875,297.1499938964844,293.1499938964844,0.412280410528183,-7449.228515625,304.1271057128906,0.9990000128746032,0.5534654259681702,0.4751801490783691,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710614554584,-1637.422607421875,296.8879089355469,0.4439741969108581,0.050000000745058,0.2362642139196396,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.311894804239273,0.5854958295822144,0.5854958295822144,1.0,1.0,-1.380142331123352,0.5226086378097534,0.8575336933135986,0.1950462758541107,0.0,0.0,0.7649077773094177,73.50271606445312,69.0,-17.750804901123047,-16698.48046875,321.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5976867675781,308.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7734375,18000.0,0.0,0.0,0.3841553628444671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946590662002563,0.9946692585945128,-1.0202212251897436e-05,0.0,0.0003898688592016,0.0,0.0,127.73193359375,0.0,0.0,0.0,0.5730326771736145,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729648411273956,-3555.266845703125,304.14459228515625,0.7975879311561584,0.2500362992286682,0.2265016734600067,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458142220973968,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588855981826782,-2584.76904296875,304.1400756835937,0.7794554829597473,0.2338689416646957,0.1647296696901321,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.09765625,304.140869140625,0.9990000128746032,0.5512381196022034,0.4712546765804291,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854531832039,-1642.3609619140625,296.9076538085937,0.4458142220973968,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781819343566897,0.5202529430389404,0.857928991317749,0.1931186616420745,0.0,0.0,0.7646728157997131,72.47821807861328,57.0,5.402317523956299,-16723.681640625,318.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75390625,18000.0,0.0,0.0,0.3854071199893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953376054763794,0.995347797870636,-1.020740637613926e-05,0.0,0.0003911392122972,0.0,0.0,127.91475677490234,0.0,0.0,0.0,0.5732565522193909,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729648411273956,-3555.266845703125,304.14459228515625,0.7975879311561584,0.2500362992286682,0.2265016734600067,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458142220973968,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588855981826782,-2584.76904296875,304.1400756835937,0.7794554829597473,0.2338689416646957,0.1647296696901321,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.09765625,304.140869140625,0.9990000128746032,0.5512381196022034,0.4712546765804291,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854531832039,-1642.3609619140625,296.9076538085937,0.4458142220973968,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781819343566897,0.5202529430389404,0.857928991317749,0.1931186616420745,0.0,0.0,0.7646728157997131,72.47821807861328,57.0,5.402317523956299,-16723.681640625,318.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75390625,18000.0,0.0,0.0,0.3854071199893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953376054763794,0.995347797870636,-1.020740637613926e-05,0.0,0.0003911392122972,0.0,0.0,127.91475677490234,0.0,0.0,0.0,0.5732565522193909,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733859926462173,-3561.356201171875,304.14569091796875,0.8068476915359497,0.2512670457363128,0.2274708896875381,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545537471771,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601886451244354,-2601.06640625,304.1412048339844,0.7897364497184753,0.2361466437578201,0.1661928594112396,293.159912109375,297.1499938964844,293.1499938964844,0.3945911824703216,-7176.53662109375,304.1680908203125,0.9990000128746032,0.5529569387435913,0.4575716555118561,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861079029738,-1640.4080810546875,296.9480285644531,0.4525545537471771,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637574911117554,0.5135993361473083,0.850158154964447,0.1893497556447982,0.0,0.0,0.7575849890708923,68.84564971923828,60.0,41.070457458496094,-16631.419921875,303.7730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867736816406,308.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.583984375,18000.0,0.0,0.0,0.3860029280185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871687293052672,0.9871788620948792,-1.0132838724530302e-05,0.0,0.0003917439025826,0.0,0.0,125.6169204711914,0.0,0.0,0.0,0.5695403814315796,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733859926462173,-3561.356201171875,304.14569091796875,0.8068476915359497,0.2512670457363128,0.2274708896875381,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545537471771,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601886451244354,-2601.06640625,304.1412048339844,0.7897364497184753,0.2361466437578201,0.1661928594112396,293.159912109375,297.1499938964844,293.1499938964844,0.3945911824703216,-7176.53662109375,304.1680908203125,0.9990000128746032,0.5529569387435913,0.4575716555118561,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861079029738,-1640.4080810546875,296.9480285644531,0.4525545537471771,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637574911117554,0.5135993361473083,0.850158154964447,0.1893497556447982,0.0,0.0,0.7575849890708923,68.84564971923828,60.0,41.070457458496094,-16631.419921875,303.7730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867736816406,308.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.583984375,18000.0,0.0,0.0,0.3860029280185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871687293052672,0.9871788620948792,-1.0132838724530302e-05,0.0,0.0003917439025826,0.0,0.0,125.6169204711914,0.0,0.0,0.0,0.5695403814315796,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735813915729522,-3564.016357421875,304.1462707519531,0.8111287951469421,0.2519942224025726,0.2280749231576919,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.4556954503059387,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609703451395034,-2610.8017578125,304.1416931152344,0.7948883771896362,0.2375744432210922,0.1671342998743057,293.1445007324219,297.1499938964844,293.1499938964844,0.3876001238822937,-7072.3837890625,304.176513671875,0.9990000128746032,0.5558505654335022,0.4515277445316314,293.10064697265625,297.1499938964844,293.1499938964844,0.0043876562267541,-1639.37109375,296.97686767578125,0.4556954503059387,0.050000000745058,0.2351679056882858,291.21405029296875,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609021186828,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.3579522371292114,0.5109831690788269,0.8469690084457397,0.1877941787242889,0.0,0.0,0.7500333786010742,67.28105163574219,60.0,47.07228469848633,-16576.7734375,297.64727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18210.86328125,18000.0,0.0,0.0,0.3858911097049713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750931262969972,0.9751031398773192,-1.0007618584495503e-05,0.0,0.0003916303976438,0.0,0.0,122.1341552734375,0.0,0.0,0.0,0.5641299486160278,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738094389438629,-3567.55322265625,304.1463928222656,0.8132233023643494,0.2524704337120056,0.2284798622131347,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.4571740925312042,0.050000000745058,0.0495497621595859,293.0480041503906,297.1499938964844,293.1499938964844,0.1616049259901046,-2618.880126953125,304.1417541503906,0.7976358532905579,0.2385419905185699,0.16778364777565,293.1335754394531,297.1499938964844,293.1499938964844,0.3843283951282501,-7024.3896484375,304.1786193847656,0.9990000128746032,0.558036208152771,0.4487477838993072,293.09930419921875,297.1499938964844,293.1499938964844,0.0043911733664572,-1639.953857421875,296.9932861328125,0.4571740925312042,0.050000000745058,0.2350427359342575,291.224853515625,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.2266540527344,1.0,0.3010598719120025,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.3556976318359375,0.5098962187767029,0.8458014130592346,0.187124028801918,0.0,0.0,0.7448646426200867,66.57510375976562,63.0,40.17161560058594,-16544.6015625,295.0538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18256.400390625,18000.0,0.0,0.0,0.3856386244297027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648282527923584,0.9648381471633912,-9.894575669022744e-06,0.0,0.0003913741675205,0.0,0.0,119.16184997558594,0.0,0.0,0.0,0.5595716834068298,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741916984319687,-3573.712890625,304.1463623046875,0.8152519464492798,0.253059059381485,0.2289881706237793,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625057160854339,-2630.473388671875,304.1416015625,0.8005054593086243,0.2397588789463043,0.1686114966869354,293.1203308105469,297.1499938964844,293.1499938964844,0.3813897967338562,-6982.09716796875,304.1787414550781,0.9990000128746032,0.5608439445495605,0.4462647140026092,293.097412109375,297.1499938964844,293.1499938964844,0.0043985685333609,-1642.121826171875,297.0108642578125,0.4585129916667938,0.050000000745058,0.2349315881729126,291.2317810058594,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.5696716308594,291.232421875,1.0,0.3002392053604126,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.3541580438613892,0.5090367794036865,0.8451212048530579,0.1865323483943939,0.0,0.0,0.7386879920959473,65.95556640625,63.0,27.47144889831543,-16511.765625,292.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.8762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18281.576171875,18000.0,0.0,0.0,0.3851392269134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513564109802246,0.9513661861419678,-9.740376299305352e-06,0.0,0.0003908673534169,0.0,0.0,115.2760772705078,0.0,0.0,0.0,0.5535718202590942,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.1746623963117599,-3581.4443359375,304.1461486816406,0.8167053461074829,0.2536406517028808,0.2294988185167312,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.4593319892883301,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634985208511352,-2643.336181640625,304.1413269042969,0.8027920722961426,0.2409729957580566,0.1694483757019043,293.1083068847656,297.1499938964844,293.1499938964844,0.3795876801013946,-6957.130859375,304.1767578125,0.9990000128746032,0.5635844469070435,0.4447612762451172,293.0953674316406,297.1499938964844,293.1499938964844,0.0044086263515055,-1645.569091796875,297.0260314941406,0.4593319892883301,0.050000000745058,0.2348645776510238,291.2328796386719,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5719909667969,291.23260498046875,1.0,0.2998418509960174,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.353872299194336,0.5086351633071899,0.845237135887146,0.1861501336097717,0.0,0.0,0.733022928237915,65.59224700927734,66.0,13.440459251403809,-16488.158203125,292.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18282.859375,18000.0,0.0,0.0,0.3844645619392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380655288696288,0.9380751252174376,-9.585122825228607e-06,0.0,0.0003901826567016,0.0,0.0,111.48971557617188,0.0,0.0,0.0,0.547643780708313,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758188158273697,-3600.6943359375,304.1455078125,0.8181539177894592,0.2547821402549743,0.2305231094360351,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656818389892578,-2671.7666015625,304.1405639648437,0.8058045506477356,0.2433549165725708,0.1711167395114898,293.0896301269531,297.1499938964844,293.1499938964844,0.378921627998352,-6951.47412109375,304.1688537597656,0.9990000128746032,0.5684468746185303,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351373799145,-1655.5357666015625,297.05047607421875,0.4596125483512878,0.050000000745058,0.2348417043685913,291.22119140625,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564542531967163,0.5088820457458496,0.8475721478462219,0.1858116686344146,0.0,0.0,0.7241455316543579,65.51082611083984,69.0,-12.28931713104248,-16471.208984375,292.9224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.017578125,18000.0,0.0,0.0,0.38273686170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148880243301392,0.914897322654724,-9.30851911107311e-06,0.0,0.0003884292673319,0.0,0.0,105.0137939453125,0.0,0.0,0.0,0.5373075604438782,4.0,0.0,1.0
