time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758188158273697,-3600.6943359375,304.1455078125,0.8181539177894592,0.2547821402549743,0.2305231094360351,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656818389892578,-2671.7666015625,304.1405639648437,0.8058045506477356,0.2433549165725708,0.1711167395114898,293.0896301269531,297.1499938964844,293.1499938964844,0.378921627998352,-6951.47412109375,304.1688537597656,0.9990000128746032,0.5684468746185303,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351373799145,-1655.5357666015625,297.05047607421875,0.4596125483512878,0.050000000745058,0.2348417043685913,291.22119140625,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564542531967163,0.5088820457458496,0.8475721478462219,0.1858116686344146,0.0,0.0,0.7241455316543579,65.51082611083984,69.0,-12.28931713104248,-16471.208984375,292.9224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.017578125,18000.0,0.0,0.0,0.38273686170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148880243301392,0.914897322654724,-9.30851911107311e-06,0.0,0.0003884292673319,0.0,0.0,105.0137939453125,0.0,0.0,0.0,0.5373075604438782,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572828292846,-3623.09814453125,304.144775390625,0.818026065826416,0.2558921575546264,0.2315438985824585,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679964065551757,-2701.946533203125,304.1398620605469,0.8070433139801025,0.2456360310316085,0.1727407127618789,293.07916259765625,297.1499938964844,293.1499938964844,0.3814299702644348,-6992.892578125,304.1583557128906,0.9990000128746032,0.572111964225769,0.446437120437622,293.086669921875,297.1499938964844,293.1499938964844,0.004467676859349,-1668.311279296875,297.0697937011719,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.362396240234375,0.5101643204689026,0.8522319197654724,0.1858456283807754,0.0,0.0,0.7192896604537964,66.12684631347656,72.0,-29.34475517272949,-16496.134765625,296.8857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877258300781,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.572265625,18000.0,0.0,0.0,0.3807854354381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993997573852539,0.8994088768959045,-9.115145985560956e-06,0.0,0.000386448809877,0.0,0.0,100.74138641357422,0.0,0.0,0.0,0.5303755402565002,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572828292846,-3623.09814453125,304.144775390625,0.818026065826416,0.2558921575546264,0.2315438985824585,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679964065551757,-2701.946533203125,304.1398620605469,0.8070433139801025,0.2456360310316085,0.1727407127618789,293.07916259765625,297.1499938964844,293.1499938964844,0.3814299702644348,-6992.892578125,304.1583557128906,0.9990000128746032,0.572111964225769,0.446437120437622,293.086669921875,297.1499938964844,293.1499938964844,0.004467676859349,-1668.311279296875,297.0697937011719,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.362396240234375,0.5101643204689026,0.8522319197654724,0.1858456283807754,0.0,0.0,0.7192896604537964,66.12684631347656,72.0,-29.34475517272949,-16496.134765625,296.8857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877258300781,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.572265625,18000.0,0.0,0.0,0.3807854354381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993997573852539,0.8994088768959045,-9.115145985560956e-06,0.0,0.000386448809877,0.0,0.0,100.74138641357422,0.0,0.0,0.0,0.5303755402565002,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785626262426376,-3646.59912109375,304.1441650390625,0.816679835319519,0.2569677531719208,0.2325533479452133,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703149378299713,-2732.10791015625,304.1393737792969,0.8068844676017761,0.2477982193231582,0.1742981374263763,293.076904296875,297.1499938964844,293.1499938964844,0.3863556087017059,-7069.3349609375,304.1473693847656,0.9990000128746032,0.5743811726570129,0.4507251679897308,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035774819552,-1682.521728515625,297.0870666503906,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1670837402344,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709033727645874,0.5122233629226685,0.8586799502372742,0.1861545592546463,0.0,0.0,0.7185347080230713,67.29264831542969,75.0,-37.03195190429688,-16558.595703125,303.2719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4594421386719,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.431640625,18000.0,0.0,0.0,0.3789559602737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8929866552352905,0.8929957151412964,-9.022205631481484e-06,0.0,0.000384592131013,0.0,0.0,98.89786529541016,0.0,0.0,0.0,0.5274454951286316,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785626262426376,-3646.59912109375,304.1441650390625,0.816679835319519,0.2569677531719208,0.2325533479452133,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703149378299713,-2732.10791015625,304.1393737792969,0.8068844676017761,0.2477982193231582,0.1742981374263763,293.076904296875,297.1499938964844,293.1499938964844,0.3863556087017059,-7069.3349609375,304.1473693847656,0.9990000128746032,0.5743811726570129,0.4507251679897308,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035774819552,-1682.521728515625,297.0870666503906,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1670837402344,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709033727645874,0.5122233629226685,0.8586799502372742,0.1861545592546463,0.0,0.0,0.7185347080230713,67.29264831542969,75.0,-37.03195190429688,-16558.595703125,303.2719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4594421386719,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.431640625,18000.0,0.0,0.0,0.3789559602737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8929866552352905,0.8929957151412964,-9.022205631481484e-06,0.0,0.000384592131013,0.0,0.0,98.89786529541016,0.0,0.0,0.0,0.5274454951286316,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799616664648056,-3669.911376953125,304.143798828125,0.8144102692604065,0.2580077052116394,0.2335459589958191,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.172567993402481,-2761.30078125,304.13916015625,0.8056544065475464,0.249846801161766,0.1757861077785492,293.08203125,297.1499938964844,293.1499938964844,0.393103688955307,-7171.45947265625,304.13702392578125,0.9990000128746032,0.5752076506614685,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410222373902,-1697.261474609375,297.10418701171875,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416015625,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.13922119140625,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.3813456296920776,0.5149073004722595,0.8664383292198181,0.1867157071828842,0.0,0.0,0.7215444445610046,68.89300537109375,78.0,-38.270484924316406,-16650.333984375,311.6012878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5390625,18000.0,0.0,0.0,0.3775634467601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953680396080017,0.8953770399093628,-9.027802661876194e-06,0.0,0.0003831789072137,0.0,0.0,99.34554290771484,0.0,0.0,0.0,0.5284013748168945,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799616664648056,-3669.911376953125,304.143798828125,0.8144102692604065,0.2580077052116394,0.2335459589958191,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.172567993402481,-2761.30078125,304.13916015625,0.8056544065475464,0.249846801161766,0.1757861077785492,293.08203125,297.1499938964844,293.1499938964844,0.393103688955307,-7171.45947265625,304.13702392578125,0.9990000128746032,0.5752076506614685,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410222373902,-1697.261474609375,297.10418701171875,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416015625,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.13922119140625,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.3813456296920776,0.5149073004722595,0.8664383292198181,0.1867157071828842,0.0,0.0,0.7215444445610046,68.89300537109375,78.0,-38.270484924316406,-16650.333984375,311.6012878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5390625,18000.0,0.0,0.0,0.3775634467601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953680396080017,0.8953770399093628,-9.027802661876194e-06,0.0,0.0003831789072137,0.0,0.0,99.34554290771484,0.0,0.0,0.0,0.5284013748168945,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806470304727554,-3681.294677734375,304.1436767578125,0.8130028247833252,0.2585143446922302,0.2340348958969116,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736617088317871,-2775.425048828125,304.13916015625,0.8047234416007996,0.2508335411548614,0.176506295800209,293.0870361328125,297.1499938964844,293.1499938964844,0.3970186412334442,-7229.94091796875,304.1322937011719,0.9990000128746032,0.5750842690467834,0.4600446820259094,293.0781555175781,297.1499938964844,293.1499938964844,0.0045600561425089,-1704.694580078125,297.11297607421875,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.1260070800781,1.0,0.3085541129112243,0.5725789070129395,0.5725789070129395,1.0,1.0,-1.38713538646698,0.5164518356323242,0.8706835508346558,0.187091588973999,0.0,0.0,0.7243322730064392,69.82742309570312,78.0,-37.49391174316406,-16704.6171875,316.3772277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533386230469,309.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.888671875,18000.0,0.0,0.0,0.377111941576004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8995931148529053,0.8996021747589111,-9.06513105292106e-06,0.0,0.0003827206674031,0.0,0.0,100.3665771484375,0.0,0.0,0.0,0.5302276015281677,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.181319922208786,-3692.44677734375,304.14361572265625,0.8114453554153442,0.259012222290039,0.2345185875892639,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4494571685791015,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.174732893705368,-2789.22802734375,304.1391906738281,0.8036271929740906,0.2517985999584198,0.1772124767303466,293.0935363769531,297.1499938964844,293.1499938964844,0.4012324810028076,-7292.42236328125,304.1278686523437,0.9990000128746032,0.5746094584465027,0.4637294709682464,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792097225785,-1712.1292724609375,297.1220703125,0.4494571685791015,0.050000000745058,0.2357257157564163,291.1155700683594,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.1134338378906,1.0,0.3103629350662231,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.3932340145111084,0.5181184411048889,0.8751155734062195,0.1875324994325637,0.0,0.0,0.7279085516929626,70.83836364746094,81.0,-36.20874786376953,-16763.359375,321.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,308.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.6328125,18000.0,0.0,0.0,0.3768576681613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056795835494996,0.90568870306015,-9.124084499489982e-06,0.0,0.0003824626328423,0.0,0.0,101.89112854003906,0.0,0.0,0.0,0.5328872203826904,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826246827840805,-3714.0029296875,304.1435546875,0.8079566955566406,0.2599823176860809,0.2354695498943328,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768118441104889,-2815.93212890625,304.1393127441406,0.801054060459137,0.2536740899085998,0.1785893738269806,293.1103515625,297.1499938964844,293.1499938964844,0.4103967845439911,-7426.97216796875,304.1199951171875,0.9990000128746032,0.572637677192688,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046178875491023,-1726.996826171875,297.14117431640625,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921630859375,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0902709960937,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.406175136566162,0.5217838883399963,0.884391188621521,0.1886132955551147,0.0,0.0,0.7372183799743652,73.0552749633789,84.0,-32.88882064819336,-16891.482421875,332.6959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,308.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.138671875,18000.0,0.0,0.0,0.3770065903663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229028224945068,0.9229121208190918,-9.302536454924848e-06,0.0,0.0003826137690339,0.0,0.0,106.37754821777344,0.0,0.0,0.0,0.540490984916687,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826246827840805,-3714.0029296875,304.1435546875,0.8079566955566406,0.2599823176860809,0.2354695498943328,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768118441104889,-2815.93212890625,304.1393127441406,0.801054060459137,0.2536740899085998,0.1785893738269806,293.1103515625,297.1499938964844,293.1499938964844,0.4103967845439911,-7426.97216796875,304.1199951171875,0.9990000128746032,0.572637677192688,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046178875491023,-1726.996826171875,297.14117431640625,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921630859375,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0902709960937,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.406175136566162,0.5217838883399963,0.884391188621521,0.1886132955551147,0.0,0.0,0.7372183799743652,73.0552749633789,84.0,-32.88882064819336,-16891.482421875,332.6959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,308.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.138671875,18000.0,0.0,0.0,0.3770065903663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229028224945068,0.9229121208190918,-9.302536454924848e-06,0.0,0.0003826137690339,0.0,0.0,106.37754821777344,0.0,0.0,0.0,0.540490984916687,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363974750041961,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224656105042,0.0,0.179928109049797,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.161865234375,0.4416011273860931,0.0,0.23651123046875,291.0713806152344,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697631835937,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.41987144947052,0.5258509516716003,0.8940204977989197,0.1899662762880325,0.0,0.0,0.0,75.48759460449219,60.0,-29.23509788513184,-17030.63671875,344.938232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16949462890625,308.8657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17741.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460877180099488,0.9460972547531128,-9.556405530020127e-06,0.0,0.0,0.0,0.0,112.71636962890624,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363974750041961,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224656105042,0.0,0.179928109049797,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.161865234375,0.4416011273860931,0.0,0.23651123046875,291.0713806152344,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697631835937,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.41987144947052,0.5258509516716003,0.8940204977989197,0.1899662762880325,0.0,0.0,0.0,75.48759460449219,60.0,-29.23509788513184,-17030.63671875,344.938232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16949462890625,308.8657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17741.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460877180099488,0.9460972547531128,-9.556405530020127e-06,0.0,0.0,0.0,0.0,112.71636962890624,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47564697265625,0.0,0.0,0.0009543017367832,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.000278757273918,292.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51043701171875,0.0,0.0,0.0007281057187356,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,0.0020697712898254,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7869567871094,0.0,0.0,0.0013223044807091,291.10675048828125,294.1499938964844,254.8247985839844,253.99490356445312,272.8052673339844,279.2384033203125,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064314906485378,2.0337592943064923e-08,0.0064314706251025,-0.0469851568341255,0.0,0.0,0.0,-0.0418046005070209,60.0,-330.8273010253906,-0.0,-2.813944092849852e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2453712026820495e-18,-6.246384085342122e-18,1.0128810444840485e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47564697265625,0.0,0.0,0.0009543017367832,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.000278757273918,292.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51043701171875,0.0,0.0,0.0007281057187356,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,0.0020697712898254,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7869567871094,0.0,0.0,0.0013223044807091,291.10675048828125,294.1499938964844,254.8247985839844,253.99490356445312,272.8052673339844,279.2384033203125,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064314906485378,2.0337592943064923e-08,0.0064314706251025,-0.0469851568341255,0.0,0.0,0.0,-0.0418046005070209,60.0,-330.8273010253906,-0.0,-2.813944092849852e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2453712026820495e-18,-6.246384085342122e-18,1.0128810444840485e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453125,0.0,0.0,0.0001286845072172,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001138414590968,292.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47979736328125,0.0,0.0,9.966666402760892e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,0.0001672815706115,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607421875,0.0,0.0,0.0005400148802436,291.1070861816406,294.1499938964844,254.81417846679688,253.98550415039065,272.395263671875,271.39813232421875,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595173902809,1.771287116980602e-08,0.0012594995787367,-0.0452622398734092,0.0,0.0,0.0,-0.0143953990191221,60.0,-168.14163208007812,-0.0,-1.0815407591735493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2928416152723275e-20,1.387803080504409e-20,-9.496142484240297e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356384277344,0.0,0.0,0.0001031211431836,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001085058393073,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,8.020371024031192e-05,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,0.0001087142445612,292.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,0.0005147049669176,291.10723876953125,294.1499938964844,254.8048095703125,253.9772186279297,272.2165222167969,266.0394897460937,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983602842316,1.7297464793841755e-08,0.0010983430547639,-0.0443340390920639,0.0,0.0,0.0,-0.0133908651769161,60.0,-79.28779602050781,-0.0,-8.225591585642179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.847688748692751e-21,-7.371340864996745e-21,2.5236523182523866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266662597656,0.0,0.0,0.0001027293037623,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001081762529793,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,7.990055746631697e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,0.0001081799782696,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245178222656,0.0,0.0,0.0005131415673531,291.1073608398437,294.1499938964844,254.7966461181641,253.97000122070312,272.0467224121094,262.4696044921875,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946373222395,1.6930087554101192e-08,0.0010946204420179,-0.0433746501803398,0.0,0.0,0.0,-0.0132057946175336,60.0,-46.03475189208984,-0.0,-8.169558185500136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834781419183298e-21,-7.384221941215271e-21,2.5494411278771477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,0.0001024176017381,293.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001078484492609,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,7.965812983456999e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,0.0001078511413652,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7067565917969,0.0,0.0,0.0005115866078995,291.10748291015625,294.1499938964844,254.78965759277344,253.9638061523437,271.8790283203125,260.0778503417969,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913177393376,1.6542321290557993e-08,0.0010913012083619,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-33.969234466552734,-0.0,-8.120080963180953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384284949113493e-21,2.5495681534155497e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40020751953125,0.0,0.0,0.0001017509930534,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.000107146508526,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,7.91396523709409e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,0.0001071491642505,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6718139648437,0.0,0.0,0.0005082568968646,291.10772705078125,294.1499938964844,254.7789764404297,253.95431518554688,271.54986572265625,257.3635559082031,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.874061584472656,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834717199594727e-21,-7.384281717939225e-21,2.549564922241282e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40020751953125,0.0,0.0,0.0001017509930534,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.000107146508526,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,7.91396523709409e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,0.0001071491642505,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6718139648437,0.0,0.0,0.0005082568968646,291.10772705078125,294.1499938964844,254.7789764404297,253.95431518554688,271.54986572265625,257.3635559082031,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.874061584472656,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834717199594727e-21,-7.384281717939225e-21,2.549564922241282e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0001010370760923,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001063947638613,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,7.858438038965687e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,0.0001063973686541,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375427246094,0.0,0.0,0.0005046909791417,291.10797119140625,294.1499938964844,254.7723999023437,253.94842529296875,271.2290344238281,256.0880432128906,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91478157043457,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0001010370760923,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001063947638613,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,7.858438038965687e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,0.0001063973686541,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375427246094,0.0,0.0,0.0005046909791417,291.10797119140625,294.1499938964844,254.7723999023437,253.94842529296875,271.2290344238281,256.0880432128906,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91478157043457,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.00010029142868,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001056096079992,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,7.800443563610315e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71337890625,0.0,0.0,0.0001056121618603,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6039733886719,0.0,0.0,0.0005009665037505,291.1081848144531,294.1499938964844,254.76954650878903,253.94583129882807,270.9165344238281,255.4676513671875,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617631912231445,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.00010029142868,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001056096079992,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,7.800443563610315e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71337890625,0.0,0.0,0.0001056121618603,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6039733886719,0.0,0.0,0.0005009665037505,291.1081848144531,294.1499938964844,254.76954650878903,253.94583129882807,270.9165344238281,255.4676513671875,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617631912231445,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34967041015625,0.0,0.0,9.953031258191912e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.000104808153992,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38165283203125,0.0,0.0,7.741245644865558e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,0.0001048106569214,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5710754394531,0.0,0.0,0.0004971647867932,291.1083679199219,294.1499938964844,254.77003479003903,253.9461669921875,270.6121826171875,255.1554718017578,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39803504943848,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34967041015625,0.0,0.0,9.953031258191912e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.000104808153992,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38165283203125,0.0,0.0,7.741245644865558e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,0.0001048106569214,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5710754394531,0.0,0.0,0.0004971647867932,291.1083679199219,294.1499938964844,254.77003479003903,253.9461669921875,270.6121826171875,255.1554718017578,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39803504943848,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415222167969,0.0,0.0,9.914891415974124e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001044065502355,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733215332031,0.0,0.0,7.711581565672532e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,0.0001044090240611,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55487060546875,0.0,0.0,0.0004952597082592,291.1084289550781,294.1499938964844,254.7714233398437,253.9473419189453,270.4630432128906,255.06158447265625,291.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29121398925781,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,9.87694293144159e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001040069546434,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36505126953125,0.0,0.0,7.682065916014835e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977844238281,0.0,0.0,0.0001040093993651,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5388488769531,0.0,0.0,0.0004933642339892,291.1085205078125,294.1499938964844,254.7735137939453,253.9491424560547,270.3158874511719,254.99346923828125,291.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18442916870117,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,9.802293061511592e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001032208965625,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,7.624004501849413e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0001032232903526,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072631835937,0.0,0.0,0.0004896355094388,291.108642578125,294.1499938964844,254.77960205078125,253.95440673828125,270.0274353027344,254.9073638916016,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971410751342773,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,9.802293061511592e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001032208965625,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,7.624004501849413e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0001032232903526,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072631835937,0.0,0.0,0.0004896355094388,291.108642578125,294.1499938964844,254.77960205078125,253.95440673828125,270.0274353027344,254.9073638916016,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971410751342773,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3020324707031,0.0,0.0,9.730383317219092e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001024636876536,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,7.568074943264946e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827392578125,0.0,0.0,0.0001024660377879,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.476318359375,0.0,0.0,0.0004860436310991,291.1087341308594,294.1499938964844,254.7879180908203,253.961654663086,269.7465209960937,254.8615875244141,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.761703491210938,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3020324707031,0.0,0.0,9.730383317219092e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001024636876536,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,7.568074943264946e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827392578125,0.0,0.0,0.0001024660377879,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.476318359375,0.0,0.0,0.0004860436310991,291.1087341308594,294.1499938964844,254.7879180908203,253.961654663086,269.7465209960937,254.8615875244141,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.761703491210938,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867431640625,0.0,0.0,9.66285733738914e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001017526446958,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171081542969,0.0,0.0,7.515554898418486e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,0.0001017549511743,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459533691406,0.0,0.0,0.0004826707590837,291.1087951660156,294.1499938964844,254.798095703125,253.9705352783203,269.4729309082031,254.83799743652344,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55945205688477,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867431640625,0.0,0.0,9.66285733738914e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001017526446958,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171081542969,0.0,0.0,7.515554898418486e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,0.0001017549511743,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459533691406,0.0,0.0,0.0004826707590837,291.1087951660156,294.1499938964844,254.798095703125,253.9705352783203,269.4729309082031,254.83799743652344,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55945205688477,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
