time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.271728515625,0.0,0.0,9.601158672012387e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001011029671644,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017272949219,0.0,0.0,7.467567047569901e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0001011052299872,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161682128906,0.0,0.0,0.0004795889544766,291.1088256835937,294.1499938964844,254.8097686767578,253.98074340820312,269.2063293457031,254.82717895507807,290.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.369155883789062,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.271728515625,0.0,0.0,9.601158672012387e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001011029671644,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017272949219,0.0,0.0,7.467567047569901e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0001011052299872,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161682128906,0.0,0.0,0.0004795889544766,291.1088256835937,294.1499938964844,254.8097686767578,253.98074340820312,269.2063293457031,254.82717895507807,290.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.369155883789062,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26434326171875,0.0,0.0,9.572808630764484e-05,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001008044491754,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,7.445517258020118e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,0.0001008066901704,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014587402344,0.0,0.0,0.0004781729076057,291.1088256835937,294.1499938964844,254.8160552978516,253.9862365722656,269.0755310058594,254.8248443603516,290.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27963829040528,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569885253906,0.0,0.0,9.546232467982918e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001005246012937,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865905761719,0.0,0.0,7.424846262438223e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611022949219,0.0,0.0,0.0001005268204608,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,0.0004768454236909,291.1088256835937,294.1499938964844,254.8225555419922,253.991928100586,268.94635009765625,254.8239898681641,290.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19432640075684,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,9.500385931460188e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001000418487819,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,7.389188249362633e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,0.0001000440315692,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.0004745554761029,291.1087646484375,294.1499938964844,254.8355255126953,254.00328063964844,268.7030944824219,254.82537841796875,290.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123109677806,7.303462723484699e-09,0.0010123036336153,-0.0181856621056795,0.0,0.0,0.0,-0.0084334630519151,60.0,-25.04335594177246,-0.0,-6.986926592844611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,9.498554572928696e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001000225602183,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716979980469,0.0,0.0,7.387763616861776e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,0.0001000247430056,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,0.00047446397366,291.1087646484375,294.1499938964844,254.83609008789065,254.0037841796875,268.69268798828125,254.82550048828125,290.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636982187616e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03721046447754,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,9.45819410844706e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.959757881006226e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25701904296875,0.0,0.0,7.356372225331143e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,9.959971794160084e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298034667969,0.0,0.0,0.0004724480095319,291.1086730957031,294.1499938964844,254.8500061035156,254.0159606933593,268.4449462890625,254.8300170898437,290.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.898828506469727,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,9.45819410844706e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.959757881006226e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25701904296875,0.0,0.0,7.356372225331143e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,9.959971794160084e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298034667969,0.0,0.0,0.0004724480095319,291.1086730957031,294.1499938964844,254.8500061035156,254.0159606933593,268.4449462890625,254.8300170898437,290.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.898828506469727,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,9.424907329957932e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.924708137987182e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,7.330482912948355e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64031982421875,0.0,0.0,9.924919140757992e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0004707854241132,291.1085205078125,294.1499938964844,254.8639068603516,254.0281524658203,268.20281982421875,254.8365020751953,290.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.7792911529541,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,9.424907329957932e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.924708137987182e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,7.330482912948355e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64031982421875,0.0,0.0,9.924919140757992e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0004707854241132,291.1085205078125,294.1499938964844,254.8639068603516,254.0281524658203,268.20281982421875,254.8365020751953,290.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.7792911529541,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001342773437,0.0,0.0,9.3982154794503e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.896603296510877e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,7.309722423087806e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,9.89681066130288e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0,0.0004694522358477,291.1083068847656,294.1499938964844,254.87744140625,254.0400238037109,267.96600341796875,254.84425354003903,290.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67791748046875,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001342773437,0.0,0.0,9.3982154794503e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.896603296510877e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,7.309722423087806e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,9.89681066130288e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0,0.0004694522358477,291.1083068847656,294.1499938964844,254.87744140625,254.0400238037109,267.96600341796875,254.84425354003903,290.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67791748046875,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,9.38715020311065e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.884952305583285e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22119140625,0.0,0.0,7.30111642042175e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,9.885158215183763e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0004688995832111,291.1081848144531,294.1499938964844,254.8839569091797,254.0457458496093,267.8495178222656,254.84844970703125,290.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.633695602416992,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863708496094,0.0,0.0,9.377491369377822e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.874781972030178e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21417236328125,0.0,0.0,7.293603994185105e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,9.874987154034898e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,0.0004684171581175,291.1080627441406,294.1499938964844,254.8902282714844,254.0512542724609,267.7342224121094,254.8527984619141,290.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59353256225586,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,9.36203432502225e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.858507110038772e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,7.281581201823428e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62017822265625,0.0,0.0,9.858708654064684e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0004676451208069,291.1077575683594,294.1499938964844,254.9019012451172,254.0615234375,267.5072021484375,254.8617706298828,290.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52459144592285,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,9.36203432502225e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.858507110038772e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,7.281581201823428e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62017822265625,0.0,0.0,9.858708654064684e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0004676451208069,291.1077575683594,294.1499938964844,254.9019012451172,254.0615234375,267.5072021484375,254.8617706298828,290.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52459144592285,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593017578125,0.0,0.0,9.351084008812904e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.8469783551991e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864013671875,0.0,0.0,7.273064693436027e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,9.847176988841966e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,0.0004670982307288,291.1073608398437,294.1499938964844,254.91207885742188,254.0704803466797,267.28466796875,254.8708648681641,290.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46949958801269,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593017578125,0.0,0.0,9.351084008812904e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.8469783551991e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864013671875,0.0,0.0,7.273064693436027e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,9.847176988841966e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,0.0004670982307288,291.1073608398437,294.1499938964844,254.91207885742188,254.0704803466797,267.28466796875,254.8708648681641,290.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46949958801269,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,9.343298734165728e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.83878198894672e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,7.267009641509503e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,9.838978439802304e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0004667094617616,291.10693359375,294.1499938964844,254.9203948974609,254.0778350830078,267.06646728515625,254.8798065185547,290.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425830841064453,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,9.343298734165728e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.83878198894672e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,7.267009641509503e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,9.838978439802304e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0004667094617616,291.10693359375,294.1499938964844,254.9203948974609,254.0778350830078,267.06646728515625,254.8798065185547,290.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425830841064453,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,9.337320079794154e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.832489013206214e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592102050781,0.0,0.0,7.262359576998278e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,9.832682553678752e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0004664109437726,291.1064453125,294.1499938964844,254.92648315429688,254.08322143554688,266.8523864746094,254.8882598876953,290.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.3901481628418,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,9.337320079794154e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.832489013206214e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592102050781,0.0,0.0,7.262359576998278e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,9.832682553678752e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0004664109437726,291.1064453125,294.1499938964844,254.92648315429688,254.08322143554688,266.8523864746094,254.8882598876953,290.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.3901481628418,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,9.334774949820712e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.82980927801691e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524963378906,0.0,0.0,7.260379788931459e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,9.830001363297924e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0004662838182412,291.1061706542969,294.1499938964844,254.92857360839844,254.0850982666016,266.7468566894531,254.89219665527344,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37450408935547,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11968994140625,0.0,0.0,9.332464105682448e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.827376925386488e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14581298828125,0.0,0.0,7.258582627400756e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,9.82756828307174e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,0.0004661684506572,291.1058959960937,294.1499938964844,254.92996215820312,254.0863494873047,266.6423034667969,254.89588928222656,290.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.36006546020508,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,9.328506712336092e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.82321216724813e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,7.255504897329956e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,9.823400614550336e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,0.0004659708647523,291.1052551269531,294.1499938964844,254.93045043945312,254.0868682861328,266.43603515625,254.9023895263672,290.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33455848693848,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,9.328506712336092e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.82321216724813e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,7.255504897329956e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,9.823400614550336e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,0.0004659708647523,291.1052551269531,294.1499938964844,254.93045043945312,254.0868682861328,266.43603515625,254.9023895263672,290.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33455848693848,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,9.325501014245674e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.82004785328172e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11932373046875,0.0,0.0,7.253166404552758e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,9.820234845392406e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,0.0004658208054024,291.10455322265625,294.1499938964844,254.92759704589844,254.08447265625,266.23345947265625,254.9073944091797,290.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.313644409179688,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,9.325501014245674e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.82004785328172e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11932373046875,0.0,0.0,7.253166404552758e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,9.820234845392406e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,0.0004658208054024,291.10455322265625,294.1499938964844,254.92759704589844,254.08447265625,266.23345947265625,254.9073944091797,290.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.313644409179688,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,9.323635458713396e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.818086255108938e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062316894531,0.0,0.0,7.251716306200251e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746154785156,0.0,0.0,9.818270336836576e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,0.0004657277313526,291.1037902832031,294.1499938964844,254.9210205078125,254.07882690429688,266.0344543457031,254.9105529785156,290.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297861099243164,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,9.323635458713396e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.818086255108938e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062316894531,0.0,0.0,7.251716306200251e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746154785156,0.0,0.0,9.818270336836576e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,0.0004657277313526,291.1037902832031,294.1499938964844,254.9210205078125,254.07882690429688,266.0344543457031,254.9105529785156,290.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297861099243164,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,9.323156700702384e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.817583486437798e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.0,0.0,7.251343777170405e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,9.817765385378152e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0004657038953155,291.1029357910156,294.1499938964844,254.91033935546875,254.0695953369141,265.8387756347656,254.91151428222656,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.288005828857425,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,9.323156700702384e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.817583486437798e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.0,0.0,7.251343777170405e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,9.817765385378152e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0004657038953155,291.1029357910156,294.1499938964844,254.91033935546875,254.0695953369141,265.8387756347656,254.91151428222656,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.288005828857425,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621032714844,0.0,0.0,9.32351395022124e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.817960381042212e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868225097656,0.0,0.0,7.251620991155505e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56500244140625,0.0,0.0,9.818141552386804e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.0004657217650674,291.1024780273437,294.1499938964844,254.90335083007807,254.06353759765625,265.7421875,254.9110412597656,290.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28557586669922,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05584716796875,0.0,0.0,9.324312122771516e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.818802209338172e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08038330078125,0.0,0.0,7.252242357935756e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,9.818981925491244e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0004657616955228,291.1019897460937,294.1499938964844,254.89520263671875,254.05645751953125,265.6463623046875,254.909896850586,290.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.28496360778809,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,9.3273505626712e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.822003630688414e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675964355469,0.0,0.0,7.254605588968843e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.555419921875,0.0,0.0,9.8221811640542e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685363769531,0.0,0.0,0.0004659135593101,291.1009826660156,294.1499938964844,254.8751983642578,254.03909301757807,265.4569396972656,254.9052734375,290.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.28964233398437,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,9.3273505626712e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.822003630688414e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675964355469,0.0,0.0,7.254605588968843e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.555419921875,0.0,0.0,9.8221811640542e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685363769531,0.0,0.0,0.0004659135593101,291.1009826660156,294.1499938964844,254.8751983642578,254.03909301757807,265.4569396972656,254.9052734375,290.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.28964233398437,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,9.332444460596888e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.827368921833111e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,7.258567347889766e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5490417480469,0.0,0.0,9.827544272411616e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447021484375,0.0,0.0,0.0004661680723074,291.09991455078125,294.1499938964844,254.8500061035156,254.01715087890625,265.2703857421875,254.8972320556641,290.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209852993459663e-09,0.000994399539195,-0.0127013837918639,0.0,0.0,0.0,-0.0073955617845058,60.0,-24.302791595458984,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,9.332444460596888e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.827368921833111e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,7.258567347889766e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5490417480469,0.0,0.0,9.827544272411616e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447021484375,0.0,0.0,0.0004661680723074,291.09991455078125,294.1499938964844,254.8500061035156,254.01715087890625,265.2703857421875,254.8972320556641,290.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209852993459663e-09,0.000994399539195,-0.0127013837918639,0.0,0.0,0.0,-0.0073955617845058,60.0,-24.302791595458984,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,9.339253301732242e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.834540833253412e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,7.263862789841369e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,9.834714001044632e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210510253906,0.0,0.0,0.0004665082669816,291.0987243652344,294.1499938964844,254.8212280273437,253.9920349121093,265.0865173339844,254.8853912353516,290.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32430076599121,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
