time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,9.339253301732242e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.834540833253412e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,7.263862789841369e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,9.834714001044632e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210510253906,0.0,0.0,0.0004665082669816,291.0987243652344,294.1499938964844,254.8212280273437,253.9920349121093,265.0865173339844,254.8853912353516,290.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32430076599121,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063171386719,0.0,0.0,9.3470596766565e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.842763392953202e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,7.269934576470405e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,9.842934377957135e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976135253906,0.0,0.0,0.0004668983165174,291.09747314453125,294.1499938964844,254.79087829589844,253.9654235839844,264.9052429199219,254.86990356445312,290.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35079002380371,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063171386719,0.0,0.0,9.3470596766565e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.842763392953202e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,7.269934576470405e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,9.842934377957135e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976135253906,0.0,0.0,0.0004668983165174,291.09747314453125,294.1499938964844,254.79087829589844,253.9654235839844,264.9052429199219,254.86990356445312,290.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35079002380371,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002136230469,0.0,0.0,9.351351764053106e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.847283945418894e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,7.273272785823792e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330810546875,0.0,0.0,9.847454202827066e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,0.0004671127535402,291.0968017578125,294.1499938964844,254.775146484375,253.9515838623047,264.8155517578125,254.86085510253903,290.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.36554527282715,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941101074219,0.0,0.0,9.355899965157732e-05,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.852074435912073e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171813964844,0.0,0.0,7.27681108401157e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,9.852243965724484e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8743591308594,0.0,0.0,0.0004673399962484,291.0960998535156,294.1499938964844,254.75906372070312,253.9374084472656,264.7264709472656,254.8509826660156,290.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.38123321533203,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,9.365750156575814e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.862448496278375e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,7.284471939783543e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,9.862615843303502e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.851318359375,0.0,0.0,0.0004678321129176,291.0946655273437,294.1499938964844,254.7258758544922,253.9081115722656,264.55010986328125,254.82891845703125,290.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41532516479492,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,9.365750156575814e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.862448496278375e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,7.284471939783543e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,9.862615843303502e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.851318359375,0.0,0.0,0.0004678321129176,291.0946655273437,294.1499938964844,254.7258758544922,253.9081115722656,264.55010986328125,254.82891845703125,290.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41532516479492,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,9.376565139973536e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.87383900792338e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,7.292883674381301e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.874004172161222e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0004683723964262,291.0931396484375,294.1499938964844,254.69143676757807,253.87762451171875,264.37603759765625,254.8038787841797,290.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45294952392578,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,9.376565139973536e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.87383900792338e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,7.292883674381301e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.874004172161222e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0004683723964262,291.0931396484375,294.1499938964844,254.69143676757807,253.87762451171875,264.37603759765625,254.8038787841797,290.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45294952392578,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,9.388275793753564e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.886172483675182e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98004150390625,0.0,0.0,7.301991718122736e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,9.8863361927215e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80572509765625,0.0,0.0,0.0004689574416261,291.0915222167969,294.1499938964844,254.65586853027344,253.84605407714844,264.2042541503906,254.776107788086,290.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49387550354004,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,9.388275793753564e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.886172483675182e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98004150390625,0.0,0.0,7.301991718122736e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,9.8863361927215e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80572509765625,0.0,0.0,0.0004689574416261,291.0915222167969,294.1499938964844,254.65586853027344,253.84605407714844,264.2042541503906,254.776107788086,290.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49387550354004,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,9.400794078828768e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.899356518872082e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678039550781,0.0,0.0,7.311728404602036e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.899518045131116e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831726074219,0.0,0.0,0.0004695828538388,291.0897827148437,294.1499938964844,254.6192779541016,253.81349182128903,264.03466796875,254.7457733154297,290.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.537824630737305,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,9.400794078828768e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.899356518872082e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678039550781,0.0,0.0,7.311728404602036e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.899518045131116e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831726074219,0.0,0.0,0.0004695828538388,291.0897827148437,294.1499938964844,254.6192779541016,253.81349182128903,264.03466796875,254.7457733154297,290.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.537824630737305,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398803710937,0.0,0.0,9.407324250787497e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.906233026413248e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,7.316807023016736e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,9.90639382507652e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77197265625,0.0,0.0,0.0004699090495705,291.0888977050781,294.1499938964844,254.60061645507807,253.796875,263.95068359375,254.72970581054688,290.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.560853958129883,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93389892578125,0.0,0.0,9.414013038622215e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.9132776085753e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,7.322009332710877e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.913437679642811e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,0.0004702432197518,291.0879821777344,294.1499938964844,254.58175659179688,253.78005981445312,263.8672180175781,254.7130889892578,290.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.58450126647949,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,9.427806071471424e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.927804057952017e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433898925781,0.0,0.0,7.33273773221299e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913635253906,0.0,0.0,9.927962673828006e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0004709322820417,291.0860595703125,294.1499938964844,254.5434417724609,253.745849609375,263.7018127441406,254.67832946777344,290.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.633453369140625,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,9.427806071471424e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.927804057952017e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433898925781,0.0,0.0,7.33273773221299e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913635253906,0.0,0.0,9.927962673828006e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0004709322820417,291.0860595703125,294.1499938964844,254.5434417724609,253.745849609375,263.7018127441406,254.67832946777344,290.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.633453369140625,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,9.442039299756289e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.942793258232996e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,7.343807374127209e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,9.9429496913217e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,0.0004716433177236,291.0840148925781,294.1499938964844,254.50442504882807,253.7109832763672,263.5384216308594,254.6416931152344,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.684341430664062,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,9.442039299756289e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.942793258232996e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,7.343807374127209e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,9.9429496913217e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,0.0004716433177236,291.0840148925781,294.1499938964844,254.50442504882807,253.7109832763672,263.5384216308594,254.6416931152344,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.684341430664062,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,9.456565021537244e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.958090959116817e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.919189453125,0.0,0.0,7.355105481110513e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,9.958245937014e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,0.0004723689635284,291.0819091796875,294.1499938964844,254.4648284912109,253.6755523681641,263.3769836425781,254.60340881347656,290.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73670196533203,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,9.456565021537244e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.958090959116817e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.919189453125,0.0,0.0,7.355105481110513e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,9.958245937014e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,0.0004723689635284,291.0819091796875,294.1499938964844,254.4648284912109,253.6755523681641,263.3769836425781,254.60340881347656,290.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73670196533203,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,9.471231896895917e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.973537817131728e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,7.366513455053791e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,9.973690612241626e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,0.000473101681564,291.0796813964844,294.1499938964844,254.4247589111328,253.6396484375,263.2174987792969,254.563720703125,290.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.790069580078125,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,9.471231896895917e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.973537817131728e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,7.366513455053791e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,9.973690612241626e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,0.000473101681564,291.0796813964844,294.1499938964844,254.4247589111328,253.6396484375,263.2174987792969,254.563720703125,290.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.790069580078125,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,9.478571155341342e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.981267066905276e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010925292969,0.0,0.0,7.372221443802118e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,9.981419134419411e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,0.00047346833162,291.0785217285156,294.1499938964844,254.4045867919922,253.6215667724609,263.1384582519531,254.5434112548828,290.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.816987991333008,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.874755859375,0.0,0.0,9.485889313509688e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.988973761210218e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,7.377913425443694e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,9.989125101128592e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.0004738339048344,291.0773620605469,294.1499938964844,254.38433837890625,253.6033935546875,263.0599365234375,254.52284240722656,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.843976974487305,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,9.500386659055948e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001000424163066,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,7.389188976958394e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.0001000439151539,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,0.0004745581536553,291.0749206542969,294.1499938964844,254.3436584472656,253.56689453125,262.9041748046875,254.4810485839844,290.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.897937774658203,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,9.500386659055948e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001000424163066,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,7.389188976958394e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.0001000439151539,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,0.0004745581536553,291.0749206542969,294.1499938964844,254.3436584472656,253.56689453125,262.9041748046875,254.4810485839844,290.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.897937774658203,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,9.514582779956982e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001001919226837,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87115478515625,0.0,0.0,7.400230970233679e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.000100193406979,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083374023437,0.0,0.0,0.0004752673557959,291.0723571777344,294.1499938964844,254.30284118652344,253.5302581787109,262.7502746582031,254.4385681152344,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95150375366211,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,9.514582779956982e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001001919226837,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87115478515625,0.0,0.0,7.400230970233679e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.000100193406979,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083374023437,0.0,0.0,0.0004752673557959,291.0723571777344,294.1499938964844,254.30284118652344,253.5302581787109,262.7502746582031,254.4385681152344,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95150375366211,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,9.528346708975732e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001003368815872,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,7.410936086671427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,0.0001003383440547,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,0.0004759549628943,291.0697021484375,294.1499938964844,254.2620086669922,253.4935607910156,262.59814453125,254.39556884765625,290.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00423240661621,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,9.528346708975732e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001003368815872,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,7.410936086671427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,0.0001003383440547,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,0.0004759549628943,291.0697021484375,294.1499938964844,254.2620086669922,253.4935607910156,262.59814453125,254.39556884765625,290.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00423240661621,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,9.541559120407328e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0001004760270006,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472900390625,0.0,0.0,7.4212126492057e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0001004774749162,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0004766150086652,291.06695556640625,294.1499938964844,254.2212677001953,253.4569396972656,262.4478454589844,254.3523101806641,290.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05571174621582,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,9.541559120407328e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0001004760270006,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472900390625,0.0,0.0,7.4212126492057e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0001004774749162,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0004766150086652,291.06695556640625,294.1499938964844,254.2212677001953,253.4569396972656,262.4478454589844,254.3523101806641,290.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05571174621582,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,9.54792558331974e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001005430749501,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,7.426163938362151e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,0.0001005445155897,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555114746094,0.0,0.0,0.0004769330553244,291.0655212402344,294.1499938964844,254.20095825195312,253.43869018554688,262.37335205078125,254.33062744140625,290.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.080848693847656,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163452148437,0.0,0.0,9.554116695653649e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001006082748062,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,7.430979167111218e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320373535156,0.0,0.0,0.0001006097008939,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450439453125,0.0,0.0,0.0004772423417307,291.0640869140625,294.1499938964844,254.1807098388672,253.4205017089844,262.2993469238281,254.30894470214844,290.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.10554313659668,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,9.565930668031795e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001007326936814,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,7.44016797398217e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,0.0001007341052172,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,0.0004778325092047,291.06109619140625,294.1499938964844,254.1404571533203,253.3843231201172,262.1526184082031,254.2656707763672,290.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.15342140197754,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,9.565930668031795e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001007326936814,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,7.44016797398217e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,0.0001007341052172,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,0.0004778325092047,291.06109619140625,294.1499938964844,254.1404571533203,253.3843231201172,262.1526184082031,254.2656707763672,290.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.15342140197754,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,9.57693118834868e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0001008485487545,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,7.448723772540689e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184875488281,0.0,0.0,0.0001008499457384,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50347900390625,0.0,0.0,0.000478382105939,291.0579833984375,294.1499938964844,254.10064697265625,253.34852600097656,262.0075378417969,254.2226409912109,290.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204373393207,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.199127197265625,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,9.57693118834868e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0001008485487545,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,7.448723772540689e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184875488281,0.0,0.0,0.0001008499457384,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50347900390625,0.0,0.0,0.000478382105939,291.0579833984375,294.1499938964844,254.10064697265625,253.34852600097656,262.0075378417969,254.2226409912109,290.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204373393207,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.199127197265625,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
