time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,9.58706223173067e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001009552506729,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,7.456603634636849e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001009566331049,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828796386719,0.0,0.0,0.0004788882215507,291.0547790527344,294.1499938964844,254.06134033203125,253.313217163086,261.8641967773437,254.1800079345703,290.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24227523803711,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,9.58706223173067e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001009552506729,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,7.456603634636849e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001009566331049,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828796386719,0.0,0.0,0.0004788882215507,291.0547790527344,294.1499938964844,254.06134033203125,253.313217163086,261.8641967773437,254.1800079345703,290.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24227523803711,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699890136719,0.0,0.0,9.596284508006649e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0001010523774311,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,7.463776273652911e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,0.0001010537380352,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624328613281,0.0,0.0,0.0004793489642906,291.0514831542969,294.1499938964844,254.022705078125,253.27850341796875,261.7226257324219,254.137924194336,290.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.282686233520508,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699890136719,0.0,0.0,9.596284508006649e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0001010523774311,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,7.463776273652911e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,0.0001010537380352,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624328613281,0.0,0.0,0.0004793489642906,291.0514831542969,294.1499938964844,254.022705078125,253.27850341796875,261.7226257324219,254.137924194336,290.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.282686233520508,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,9.600543125998227e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0001010972264339,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,7.467089017154649e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,0.0001010985870379,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,0.0004795617423951,291.0497741699219,294.1499938964844,254.003646850586,253.2613983154297,261.6525573730469,254.1171417236328,290.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548924235185495e-09,0.0010229519102722,-0.021447455510497,0.0,0.0,0.0,-0.0090508833527565,60.0,-25.30175399780273,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584228515625,0.0,0.0,9.60457109613344e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001011396452668,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,7.470221316907555e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001011409985949,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44207763671875,0.0,0.0,0.0004797629371751,291.04803466796875,294.1499938964844,253.9848022460937,253.2444763183593,261.5828857421875,254.09654235839844,290.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.320144653320312,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,9.6119059890043e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001012169013847,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,7.475926395272836e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001012182401609,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,0.0004801294126082,291.04449462890625,294.1499938964844,253.94776916503903,253.2112579345703,261.4448547363281,254.05593872070312,290.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.354671478271484,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,9.6119059890043e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001012169013847,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,7.475926395272836e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001012182401609,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,0.0004801294126082,291.04449462890625,294.1499938964844,253.94776916503903,253.2112579345703,261.4448547363281,254.05593872070312,290.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.354671478271484,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,9.618281910661608e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001012840584735,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,7.480885687982664e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001012853754218,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0004804479831364,291.04083251953125,294.1499938964844,253.9117126464844,253.178955078125,261.3085632324219,254.0162353515625,290.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38601303100586,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,9.618281910661608e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001012840584735,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,7.480885687982664e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001012853754218,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0004804479831364,291.04083251953125,294.1499938964844,253.9117126464844,253.178955078125,261.3085632324219,254.0162353515625,290.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38601303100586,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239074707031,0.0,0.0,9.623697405913843e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001013410947052,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411499023437,0.0,0.0,7.485097739845514e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,0.0001013423971016,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,0.0004807185323443,291.0370483398437,294.1499938964844,253.8767547607422,253.1476593017578,261.1739807128906,253.97756958007807,290.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.414108276367188,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239074707031,0.0,0.0,9.623697405913843e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001013410947052,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411499023437,0.0,0.0,7.485097739845514e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,0.0001013423971016,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,0.0004807185323443,291.0370483398437,294.1499938964844,253.8767547607422,253.1476593017578,261.1739807128906,253.97756958007807,290.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.414108276367188,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,9.628151019569486e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001013880173559,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,7.488561823265627e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,0.0001013892979244,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,0.0004809410893358,291.0331726074219,294.1499938964844,253.84298706054688,253.11749267578125,261.04119873046875,253.9400329589844,290.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43886947631836,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,9.628151019569486e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001013880173559,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,7.488561823265627e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,0.0001013892979244,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,0.0004809410893358,291.0331726074219,294.1499938964844,253.84298706054688,253.11749267578125,261.04119873046875,253.9400329589844,290.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43886947631836,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,9.630017302697524e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001014076697174,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,7.490013376809657e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,0.0001014089502859,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,0.0004810343380086,291.0311889648437,294.1499938964844,253.8265838623047,253.1028594970703,260.9754638671875,253.92173767089844,290.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.44994163513184,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,9.631642751628532e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001014247973216,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,7.49127721064724e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001014260633382,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421630859375,0.0,0.0,0.0004811155667994,291.0291748046875,294.1499938964844,253.8105316162109,253.0885467529297,260.9101867675781,253.9037475585937,290.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.46016502380371,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,9.634166781324892e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001014513909467,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060852050781,0.0,0.0,7.493240264011547e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,0.0001014526424114,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.322509765625,0.0,0.0,0.0004812417028006,291.0250549316406,294.1499938964844,253.7794952392578,253.0609436035156,260.7809143066406,253.86875915527344,290.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47804069519043,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,9.634166781324892e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001014513909467,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060852050781,0.0,0.0,7.493240264011547e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,0.0001014526424114,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.322509765625,0.0,0.0,0.0004812417028006,291.0250549316406,294.1499938964844,253.7794952392578,253.0609436035156,260.7809143066406,253.86875915527344,290.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47804069519043,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780700683594,0.0,0.0,9.635704918764532e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001014675945043,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944274902344,0.0,0.0,7.49443715903908e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001014688314171,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,0.0004813185951206,291.0208435058594,294.1499938964844,253.75,253.03477478027344,260.65338134765625,253.8352203369141,290.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936844944953,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.492263793945312,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780700683594,0.0,0.0,9.635704918764532e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001014675945043,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944274902344,0.0,0.0,7.49443715903908e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001014688314171,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,0.0004813185951206,291.0208435058594,294.1499938964844,253.75,253.03477478027344,260.65338134765625,253.8352203369141,290.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936844944953,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.492263793945312,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666259765625,0.0,0.0,9.635574679123238e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001014662411762,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,7.494335295632482e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,0.0001014674635371,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0004813121631741,291.0165100097656,294.1499938964844,253.72149658203125,253.0095367431641,260.52764892578125,253.80311584472656,290.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.502233505249023,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666259765625,0.0,0.0,9.635574679123238e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001014662411762,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,7.494335295632482e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,0.0001014674635371,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0004813121631741,291.0165100097656,294.1499938964844,253.72149658203125,253.0095367431641,260.52764892578125,253.80311584472656,290.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.502233505249023,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,9.633140143705532e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001014406152535,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,7.492442091461271e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0001014418230624,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,0.0004811905964743,291.0120544433594,294.1499938964844,253.69338989257807,252.9846649169922,260.4037170410156,253.7722930908203,290.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.506317138671875,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,9.633140143705532e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001014406152535,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,7.492442091461271e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0001014418230624,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,0.0004811905964743,291.0120544433594,294.1499938964844,253.69338989257807,252.9846649169922,260.4037170410156,253.7722930908203,290.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.506317138671875,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,9.631081047700718e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0001014189328998,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,7.490840653190389e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,0.0001014201334328,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0004810877726413,291.0097961425781,294.1499938964844,253.6794891357422,252.9723663330078,260.3424072265625,253.75729370117188,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928921602091577e-09,0.001026201643981,-0.0224425178021192,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.50600814819336,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.643798828125,0.0,0.0,9.628463885746896e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001013913861243,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,7.488804840249941e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.0001013925721053,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,0.0004809570673387,291.00750732421875,294.1499938964844,253.6656951904297,252.96017456054688,260.28155517578125,253.74253845214844,290.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.50417709350586,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324157714844,0.0,0.0,9.621551726013422e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0001013186047202,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479797363281,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001013197761494,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261047363281,0.0,0.0,0.0004806118377018,291.0028381347656,294.1499938964844,253.6384429931641,252.93609619140625,260.1611328125,253.7136993408203,290.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.495868682861328,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324157714844,0.0,0.0,9.621551726013422e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0001013186047202,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479797363281,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001013197761494,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261047363281,0.0,0.0,0.0004806118377018,291.0028381347656,294.1499938964844,253.6384429931641,252.93609619140625,260.1611328125,253.7136993408203,290.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.495868682861328,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,9.612380381440744e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001012220382108,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,7.476295286323875e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,0.000101223195088,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.0004801537725143,290.998046875,294.1499938964844,253.61163330078125,252.9124298095703,260.04254150390625,253.68572998046875,290.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.4811954498291,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,9.612380381440744e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001012220382108,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,7.476295286323875e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,0.000101223195088,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.0004801537725143,290.998046875,294.1499938964844,253.61163330078125,252.9124298095703,260.04254150390625,253.68572998046875,290.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.4811954498291,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,9.60092365858145e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001011014101095,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001011025524348,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883544921875,0.0,0.0,0.0004795815912075,290.9931640625,294.1499938964844,253.58531188964844,252.88922119140625,259.9257507324219,253.6585998535156,290.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.46015167236328,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,9.60092365858145e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001011014101095,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001011025524348,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883544921875,0.0,0.0,0.0004795815912075,290.9931640625,294.1499938964844,253.58531188964844,252.88922119140625,259.9257507324219,253.6585998535156,290.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.46015167236328,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,9.587177919456737e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001009566767606,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.456693856511265e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,0.0001009577972581,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,0.0004788950027432,290.9881896972656,294.1499938964844,253.5594940185547,252.8664703369141,259.8107604980469,253.6322326660156,289.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43268203735352,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,9.587177919456737e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001009566767606,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.456693856511265e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,0.0001009577972581,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,0.0004788950027432,290.9881896972656,294.1499938964844,253.5594940185547,252.8664703369141,259.8107604980469,253.6322326660156,289.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43268203735352,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,9.579456673236564e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.0001008753752103,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,7.450688281096518e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,0.0001008764957077,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,0.0004785093478858,290.98565673828125,294.1499938964844,253.54676818847656,252.8552703857422,259.75396728515625,253.61935424804688,289.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494068616117e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.416467666625977,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,9.571184637025e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001007882747217,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,7.444254879374057e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0001007893806672,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,0.0004780961899086,290.98309326171875,294.1499938964844,253.5341796875,252.8441925048828,259.6976318359375,253.606674194336,289.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182409416690462e-09,0.0010198185918852,-0.0204876400530338,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.39870262145996,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57574462890625,0.0,0.0,9.553060954203828e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0001005974263534,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,7.430157711496577e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.000100598525023,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0004771908861584,290.9779052734375,294.1499938964844,253.5094146728516,252.8224334716797,259.5862731933594,253.5818786621093,289.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550085452818e-09,0.0010178873781114,-0.0198961403220891,0.0,0.0,0.0,-0.008757222443819,60.0,-25.358688354492188,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57574462890625,0.0,0.0,9.553060954203828e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0001005974263534,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,7.430157711496577e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.000100598525023,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0004771908861584,290.9779052734375,294.1499938964844,253.5094146728516,252.8224334716797,259.5862731933594,253.5818786621093,289.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550085452818e-09,0.0010178873781114,-0.0198961403220891,0.0,0.0,0.0,-0.008757222443819,60.0,-25.358688354492188,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,9.533006232231855e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001003862562356,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,7.41455951356329e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.0001003873330773,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,0.0004761891905218,290.9725952148437,294.1499938964844,253.48521423339844,252.8011779785156,259.4766845703125,253.557846069336,289.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31282615661621,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
