time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,9.533006232231855e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001003862562356,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,7.41455951356329e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.0001003873330773,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,0.0004761891905218,290.9725952148437,294.1499938964844,253.48521423339844,252.8011779785156,259.4766845703125,253.557846069336,289.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31282615661621,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,9.511325333733112e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001001579657895,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,7.39769748179242e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0001001590280793,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,0.0004751062660943,290.9672241210937,294.1499938964844,253.46157836914065,252.78048706054688,259.368896484375,253.5346221923828,289.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.4364767677082e-09,0.001013440429233,-0.0185340493917465,0.0,0.0,0.0,-0.0084993997588753,60.0,-25.26171875,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,9.511325333733112e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001001579657895,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,7.39769748179242e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0001001590280793,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,0.0004751062660943,290.9672241210937,294.1499938964844,253.46157836914065,252.78048706054688,259.368896484375,253.5346221923828,289.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.4364767677082e-09,0.001013440429233,-0.0185340493917465,0.0,0.0,0.0,-0.0084993997588753,60.0,-25.26171875,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.488426439929754e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.99168332782574e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,7.37988666514866e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.991788101615384e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0004739624564535,290.96173095703125,294.1499938964844,253.4385528564453,252.7603454589844,259.2629089355469,253.51220703125,289.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.20636749267578,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.488426439929754e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.99168332782574e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,7.37988666514866e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.991788101615384e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0004739624564535,290.96173095703125,294.1499938964844,253.4385528564453,252.7603454589844,259.2629089355469,253.51220703125,289.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.20636749267578,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,9.476657578488812e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.979291644413024e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,7.370733510470018e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.979395690606908e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691833496094,0.0,0.0,0.0004733746463898,290.9589538574219,294.1499938964844,253.42727661132807,252.75048828125,259.2106018066406,253.5013122558593,289.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004484547934453e-09,0.0010097464546561,-0.0174025669693946,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.17742156982422,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,9.464798495173454e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.9668039183598e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,7.361509051406756e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,9.96690650936216e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06024169921875,0.0,0.0,0.0004727822670247,290.9561462402344,294.1499938964844,253.4161376953125,252.74078369140625,259.15875244140625,253.49061584472656,289.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704981572648e-09,0.001008482882753,-0.0170154850929975,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.14791488647461,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,9.44102939683944e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.94177462416701e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,7.343022298300639e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,9.941876487573607e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.000471595005365,290.950439453125,294.1499938964844,253.3943786621093,252.7218170166016,259.0562744140625,253.46978759765625,289.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560521459419988e-09,0.0010059501510113,-0.0162396635860204,0.0,0.0,0.0,-0.0080651519820094,60.0,-25.087915420532227,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,9.44102939683944e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.94177462416701e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,7.343022298300639e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,9.941876487573607e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.000471595005365,290.950439453125,294.1499938964844,253.3943786621093,252.7218170166016,259.0562744140625,253.46978759765625,289.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560521459419988e-09,0.0010059501510113,-0.0162396635860204,0.0,0.0,0.0,-0.0080651519820094,60.0,-25.087915420532227,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,9.417732508154586e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,7.324902253458276e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,9.917343413690104e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0004704313469119,290.9446716308594,294.1499938964844,253.373275756836,252.7034912109375,258.9555053710937,253.44970703125,289.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270226116100731e-09,0.001003467827104,-0.0154792377725243,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.02777862548828,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,9.417732508154586e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,7.324902253458276e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,9.917343413690104e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0004704313469119,290.9446716308594,294.1499938964844,253.373275756836,252.7034912109375,258.9555053710937,253.44970703125,289.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270226116100731e-09,0.001003467827104,-0.0154792377725243,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.02777862548828,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,9.395541565027088e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,9.89387626759708e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,7.307642954401672e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.893975220620632e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0004693228984251,290.9388122558594,294.1499938964844,253.35284423828125,252.685791015625,258.8563537597656,253.43035888671875,289.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937077523386514e-09,0.001001103199087,-0.014754875563085,0.0,0.0,0.0,-0.0077841570600867,60.0,-24.96916961669922,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,9.395541565027088e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,9.89387626759708e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,7.307642954401672e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.893975220620632e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0004693228984251,290.9388122558594,294.1499938964844,253.35284423828125,252.685791015625,258.8563537597656,253.43035888671875,289.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937077523386514e-09,0.001001103199087,-0.014754875563085,0.0,0.0,0.0,-0.0077841570600867,60.0,-24.96916961669922,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,9.384228178532794e-05,292.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.881963342195375e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,7.298843411263078e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.882061567623168e-05,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99774169921875,0.0,0.0,0.000468757818453,290.93560791015625,294.1499938964844,253.34207153320312,252.67648315429688,258.8033752441406,253.42019653320312,289.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999035391956,5.852735629474637e-09,0.0009998977184295,-0.0143855782225728,0.0,0.0,0.0,-0.0077142706140875,60.0,-24.938720703125,-0.0,-6.816715369950543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,9.375065565109252e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.87231542239897e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,7.291717338375747e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.872412192635238e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,0.0004683001316152,290.932861328125,294.1499938964844,253.3331298828125,252.6687469482422,258.7588806152344,253.41172790527344,289.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989270474761,5.738559849532976e-09,0.0009989213431254,-0.0140864746645092,0.0,0.0,0.0,-0.0076576685532927,60.0,-24.91375541687012,-0.0,-6.803408325595228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,9.365666483063252e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.862418664852156e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,7.284407183760777e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.862515435088426e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,0.0004678306868299,290.9298400878906,294.1499938964844,253.32354736328125,252.6604919433593,258.71075439453125,253.40264892578125,289.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979254100471,5.6214441990221076e-09,0.0009979198221117,-0.0137796644121408,0.0,0.0,0.0,-0.0075996089726686,60.0,-24.88778686523437,-0.0,-6.789772299953256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,9.356843656860292e-05,292.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.853127994574606e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,7.277544500539079e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.853223309619352e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9724426269531,0.0,0.0,0.0004673899675253,290.92681884765625,294.1499938964844,253.3141326904297,252.65240478515625,258.6629638671875,253.3937225341797,289.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969851234927,5.511496148358219e-09,0.0009969796519726,-0.013491628691554,0.0,0.0,0.0,-0.0075451028533279,60.0,-24.863018035888672,-0.0,-6.77698324125231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.341302211396396e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.836763638304546e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,7.265456952154636e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.836858225753532e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0004666137101594,290.9206848144531,294.1499938964844,253.2958831787109,252.63674926757807,258.5685729980469,253.37628173828125,289.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317837281637594e-09,0.0009953235276043,-0.0129842841997742,0.0,0.0,0.0,-0.0074490974657237,60.0,-24.81820678710937,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.341302211396396e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.836763638304546e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,7.265456952154636e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.836858225753532e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0004666137101594,290.9206848144531,294.1499938964844,253.2958831787109,252.63674926757807,258.5685729980469,253.37628173828125,289.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317837281637594e-09,0.0009953235276043,-0.0129842841997742,0.0,0.0,0.0,-0.0074490974657237,60.0,-24.81820678710937,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,9.32880284381099e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.82360215857625e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656677246094,0.0,0.0,7.255735545186326e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.823695290833712e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,0.0004659894038923,290.9144287109375,294.1499938964844,253.27838134765625,252.621810913086,258.4757080078125,253.3593597412109,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939966257661,5.162073879461104e-09,0.0009939915034919,-0.0125762103125453,0.0,0.0,0.0,-0.0073718782514333,60.0,-24.78067779541016,-0.0,-6.736418356467766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,9.32880284381099e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.82360215857625e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656677246094,0.0,0.0,7.255735545186326e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.823695290833712e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,0.0004659894038923,290.9144287109375,294.1499938964844,253.27838134765625,252.621810913086,258.4757080078125,253.3593597412109,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939966257661,5.162073879461104e-09,0.0009939915034919,-0.0125762103125453,0.0,0.0,0.0,-0.0073718782514333,60.0,-24.78067779541016,-0.0,-6.736418356467766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,9.319431410403922e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.813734504859896e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,7.248446490848437e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.813826181925832e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.000465521326987,290.9081115722656,294.1499938964844,253.26168823242188,252.6076202392578,258.3841857910156,253.3428192138672,289.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929976658895,5.045278417270538e-09,0.0009929926600307,-0.0122702214866876,0.0,0.0,0.0,-0.0073139769956469,60.0,-24.750232696533203,-0.0,-6.72288678060795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,9.319431410403922e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.813734504859896e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,7.248446490848437e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.813826181925832e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.000465521326987,290.9081115722656,294.1499938964844,253.26168823242188,252.6076202392578,258.3841857910156,253.3428192138672,289.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929976658895,5.045278417270538e-09,0.0009929926600307,-0.0122702214866876,0.0,0.0,0.0,-0.0073139769956469,60.0,-24.750232696533203,-0.0,-6.72288678060795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,9.313313785241915e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,9.807293099584058e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,7.243688014568761e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.807384049054237e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,0.0004652157658711,290.90167236328125,294.1499938964844,253.24578857421875,252.5941925048828,258.2941589355469,253.32669067382807,289.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923455072566,4.969024747225603e-09,0.0009923405013978,-0.012070445343852,0.0,0.0,0.0,-0.007276174146682,60.0,-24.72835159301757,-0.0,-6.714058997658867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,9.313313785241915e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,9.807293099584058e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,7.243688014568761e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.807384049054237e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,0.0004652157658711,290.90167236328125,294.1499938964844,253.24578857421875,252.5941925048828,258.2941589355469,253.32669067382807,289.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923455072566,4.969024747225603e-09,0.0009923405013978,-0.012070445343852,0.0,0.0,0.0,-0.007276174146682,60.0,-24.72835159301757,-0.0,-6.714058997658867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252319335937,0.0,0.0,9.311430039815603e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,9.805310401134192e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,7.242223364301026e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.805400623008607e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955078125,0.0,0.0,0.000465121702291,290.8984375,294.1499938964844,253.23814392089844,252.5877685546875,258.2496337890625,253.31874084472656,289.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921445744112,4.945543530254781e-09,0.0009921396849676,-0.0120089268311858,0.0,0.0,0.0,-0.0072645330801606,60.0,-24.720245361328125,-0.0,-6.71134188223732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,9.310292807640508e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,9.804112778510898e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,7.241338607855141e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.804202272789551e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.000465064891614,290.8951416015625,294.1499938964844,253.230712890625,252.58154296875,258.2054443359375,253.31085205078125,289.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920231532305,4.931351327286393e-09,0.000992018263787,-0.0119717447087168,0.0,0.0,0.0,-0.0072574974037706,60.0,-24.71404838562012,-0.0,-6.709699817974979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,9.310214227298276e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.80403128778562e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,7.241277489811182e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.804120054468513e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0004650610499083,290.8885192871094,294.1499938964844,253.2164764404297,252.56968688964844,258.1180114746094,253.2952880859375,289.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920145384967,4.9303485738505515e-09,0.0009920096490532,-0.0119691183790564,0.0,0.0,0.0,-0.0072570000775158,60.0,-24.706972122192383,-0.0,-6.70958399950905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,9.310214227298276e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.80403128778562e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,7.241277489811182e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.804120054468513e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0004650610499083,290.8885192871094,294.1499938964844,253.2164764404297,252.56968688964844,258.1180114746094,253.2952880859375,289.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920145384967,4.9303485738505515e-09,0.0009920096490532,-0.0119691183790564,0.0,0.0,0.0,-0.0072570000775158,60.0,-24.706972122192383,-0.0,-6.70958399950905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,9.312728798249736e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.806680463952944e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,7.243233267217875e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.806767047848552e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,0.0004651866911444,290.8818054199219,294.1499938964844,253.2031097412109,252.55865478515625,258.03192138671875,253.27999877929688,289.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922820609062,4.961642208201056e-09,0.0009922771714627,-0.012051104567945,0.0,0.0,0.0,-0.0072725131176412,60.0,-24.70719718933105,-0.0,-6.713204925290486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,9.312728798249736e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.806680463952944e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,7.243233267217875e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.806767047848552e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,0.0004651866911444,290.8818054199219,294.1499938964844,253.2031097412109,252.55865478515625,258.03192138671875,253.27999877929688,289.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922820609062,4.961642208201056e-09,0.0009922771714627,-0.012051104567945,0.0,0.0,0.0,-0.0072725131176412,60.0,-24.70719718933105,-0.0,-6.713204925290486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38629150390625,0.0,0.0,9.317469812231138e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,9.811673953663558e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,7.246920722536743e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.811759809963404e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0004654235672205,290.8749389648437,294.1499938964844,253.1906280517578,252.5484619140625,257.9471130371094,253.26499938964844,289.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992786954157,5.0206838686506225e-09,0.0009927819482982,-0.0122057870030403,0.0,0.0,0.0,-0.0073017822578549,60.0,-24.713043212890625,-0.0,-6.720038925323024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38629150390625,0.0,0.0,9.317469812231138e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,9.811673953663558e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,7.246920722536743e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.811759809963404e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0004654235672205,290.8749389648437,294.1499938964844,253.1906280517578,252.5484619140625,257.9471130371094,253.26499938964844,289.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992786954157,5.0206838686506225e-09,0.0009927819482982,-0.0122057870030403,0.0,0.0,0.0,-0.0073017822578549,60.0,-24.713043212890625,-0.0,-6.720038925323024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,9.32402181206271e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,9.818573744269088e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,7.252016803249717e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.818659600568937e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,0.0004657508688978,290.8680114746094,294.1499938964844,253.17906188964844,252.53912353515625,257.863525390625,253.2503356933593,289.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.1022830405145214e-09,0.0009934796253219,-0.0124195674434304,0.0,0.0,0.0,-0.0073422342538833,60.0,-24.723663330078125,-0.0,-6.729489143708633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,9.32402181206271e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,9.818573744269088e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,7.252016803249717e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.818659600568937e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,0.0004657508688978,290.8680114746094,294.1499938964844,253.17906188964844,252.53912353515625,257.863525390625,253.2503356933593,289.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.1022830405145214e-09,0.0009934796253219,-0.0124195674434304,0.0,0.0,0.0,-0.0073422342538833,60.0,-24.723663330078125,-0.0,-6.729489143708633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,9.327813313575462e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,9.822566789807752e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,7.254965748870745e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.822651190916076e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0004659402766264,290.864501953125,294.1499938964844,253.1736297607422,252.5347900390625,257.8221740722656,253.24313354492188,289.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149501269841039e-09,0.000993883353658,-0.0125432722270488,0.0,0.0,0.0,-0.007365642581135,60.0,-24.73039054870605,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,9.331925684818998e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.826898167375477e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,7.25816425983794e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.8269825684838e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,0.0004661457496695,290.8609619140625,294.1499938964844,253.16842651367188,252.5306701660156,257.7811279296875,253.23605346679688,289.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200729624732503e-09,0.000994321424514,-0.0126774823293089,0.0,0.0,0.0,-0.0073910383507609,60.0,-24.73793601989746,-0.0,-6.740899749502205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,9.340731776319444e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.836172102950512e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,7.265013846335933e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.836255776463076e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,0.0004665856540668,290.85382080078125,294.1499938964844,253.15872192382807,252.5231170654297,257.6999206542969,253.2222595214844,289.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.31041388640574e-09,0.000995259382762,-0.0129648363217711,0.0,0.0,0.0,-0.0074454136192798,60.0,-24.754573822021484,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,9.340731776319444e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.836172102950512e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,7.265013846335933e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.836255776463076e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,0.0004665856540668,290.85382080078125,294.1499938964844,253.15872192382807,252.5231170654297,257.6999206542969,253.2222595214844,289.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.31041388640574e-09,0.000995259382762,-0.0129648363217711,0.0,0.0,0.0,-0.0074454136192798,60.0,-24.754573822021484,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
