time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414001464844,0.0,0.0,9.349948959425092e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.845878958003595e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,7.272182119777426e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.845961176324636e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,0.0004670461057685,290.8465270996094,294.1499938964844,253.1499938964844,252.5164794921875,257.61993408203125,253.2091064453125,289.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425219384846969e-09,0.0009962411131709,-0.013265605084598,0.0,0.0,0.0,-0.0075023276731371,60.0,-24.772380828857425,-0.0,-6.766956062165266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414001464844,0.0,0.0,9.349948959425092e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.845878958003595e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,7.272182119777426e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.845961176324636e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,0.0004670461057685,290.8465270996094,294.1499938964844,253.1499938964844,252.5164794921875,257.61993408203125,253.2091064453125,289.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425219384846969e-09,0.0009962411131709,-0.013265605084598,0.0,0.0,0.0,-0.0075023276731371,60.0,-24.772380828857425,-0.0,-6.766956062165266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,9.35977150220424e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.85622318694368e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,7.279821875272319e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.85630467766896e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.00046753679635,290.83917236328125,294.1499938964844,253.14453125,252.51251220703125,257.5410461425781,253.19677734375,289.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972928091883,5.547565073982241e-09,0.0009972872212529,-0.0135861216112971,0.0,0.0,0.0,-0.0075629795901477,60.0,-24.790170669555664,-0.0,-6.781177575021502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,9.35977150220424e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.85622318694368e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,7.279821875272319e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.85630467766896e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.00046753679635,290.83917236328125,294.1499938964844,253.14453125,252.51251220703125,257.5410461425781,253.19677734375,289.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972928091883,5.547565073982241e-09,0.0009972872212529,-0.0135861216112971,0.0,0.0,0.0,-0.0075629795901477,60.0,-24.790170669555664,-0.0,-6.781177575021502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.370685438625516e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.867717017186806e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,7.288310735020787e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.867797052720562e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,0.0004680819984059,290.8316955566406,294.1499938964844,253.14431762695312,252.5127410888672,257.4635314941406,253.1863250732422,289.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984554490074,5.68351632423969e-09,0.0009984497446566,-0.0139422779902815,0.0,0.0,0.0,-0.0076303766109049,60.0,-24.807342529296875,-0.0,-6.7969978090332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.370685438625516e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.867717017186806e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,7.288310735020787e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.867797052720562e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,0.0004680819984059,290.8316955566406,294.1499938964844,253.14431762695312,252.5127410888672,257.4635314941406,253.1863250732422,289.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984554490074,5.68351632423969e-09,0.0009984497446566,-0.0139422779902815,0.0,0.0,0.0,-0.0076303766109049,60.0,-24.807342529296875,-0.0,-6.7969978090332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,9.37652584980242e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.873867384158076e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,7.292853115359321e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.873947419691832e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,0.0004683737643063,290.8279113769531,294.1499938964844,253.1460723876953,252.51434326171875,257.4252319335937,253.18194580078125,289.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990775724872,5.756267906775747e-09,0.0009990717517212,-0.014132865704596,0.0,0.0,0.0,-0.0076664425432682,60.0,-24.81572914123535,-0.0,-6.805471741699878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,9.382634016219528e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.880300058284774e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182067871094,0.0,0.0,7.297603588085622e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.880379366222768e-05,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201232910156,0.0,0.0,0.0004686788888648,290.8240966796875,294.1499938964844,253.1490173339844,252.5168609619141,257.3872985839844,253.1783599853516,289.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997282177209,5.832352378831729e-09,0.0009997223969548,-0.0143321827054023,0.0,0.0,0.0,-0.0077041606418788,60.0,-24.82392883300781,-0.0,-6.814339315042163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,9.39541423576884e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.89375839708373e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,7.307544001378119e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.893837705021724e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,0.0004693173104897,290.8164367675781,294.1499938964844,253.15821838378903,252.5245819091797,257.3124084472656,253.1732940673828,289.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.0147492326796054,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.839784622192383,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,9.39541423576884e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.89375839708373e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,7.307544001378119e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.893837705021724e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,0.0004693173104897,290.8164367675781,294.1499938964844,253.15821838378903,252.5245819091797,257.3124084472656,253.1732940673828,289.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.0147492326796054,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.839784622192383,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.408764890395104e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.907818457577378e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,7.317928248085082e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.907896310323848e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,0.0004699842538684,290.8086242675781,294.1499938964844,253.17156982421875,252.5355682373047,257.2389221191406,253.17169189453125,289.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85448265075684,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.408764890395104e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.907818457577378e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,7.317928248085082e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.907896310323848e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,0.0004699842538684,290.8086242675781,294.1499938964844,253.17156982421875,252.5355682373047,257.2389221191406,253.17169189453125,289.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85448265075684,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,9.422319271834569e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.922092431224884e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.922169556375592e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,0.000470661354484,290.8007202148437,294.1499938964844,253.1886749267578,252.54953002929688,257.1668701171875,253.1738128662109,289.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.86746597290039,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,9.422319271834569e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.922092431224884e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.922169556375592e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,0.000470661354484,290.8007202148437,294.1499938964844,253.1886749267578,252.54953002929688,257.1668701171875,253.1738128662109,289.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.86746597290039,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,9.435661195311695e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.936143032973632e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,7.33884735382162e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.93621943052858e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0004713278613053,290.7926940917969,294.1499938964844,253.2091827392578,252.566162109375,257.0964050292969,253.18003845214844,289.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87787437438965,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,9.435661195311695e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.936143032973632e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,7.33884735382162e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.93621943052858e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0004713278613053,290.7926940917969,294.1499938964844,253.2091827392578,252.566162109375,257.0964050292969,253.18003845214844,289.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87787437438965,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,9.442110604140908e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,9.942934411810712e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,7.343863399000838e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.9430100817699e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.0004716500116046,290.78863525390625,294.1499938964844,253.2205810546875,252.57537841796875,257.061767578125,253.18472290039065,289.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732490561742915e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.881818771362305,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.448364289710298e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531799316406,0.0,0.0,9.94952060864307e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,7.34872737666592e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.949595551006496e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,0.0004719624121207,290.7845764160156,294.1499938964844,253.23269653320312,252.58514404296875,257.02752685546875,253.19032287597656,289.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.88490867614746,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,9.459991269977765e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,9.96176531771198e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.961839532479644e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211853027344,0.0,0.0,0.000472543266369,290.7763366699219,294.1499938964844,253.25885009765625,252.60617065429688,256.960205078125,253.2042999267578,289.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.8878173828125,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,9.459991269977765e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,9.96176531771198e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.961839532479644e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211853027344,0.0,0.0,0.000472543266369,290.7763366699219,294.1499938964844,253.25885009765625,252.60617065429688,256.960205078125,253.2042999267578,289.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.8878173828125,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,9.470143413636832e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.97245660983026e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,7.365667261183262e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.972530097002164e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.604736328125,0.0,0.0,0.0004730504006147,290.7679748535156,294.1499938964844,253.28726196289065,252.62893676757807,256.8945617675781,253.2219390869141,289.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224501686449e-09,0.0010090440046042,-0.0171876959502697,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.885555267333984,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,9.470143413636832e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.97245660983026e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,7.365667261183262e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.972530097002164e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.604736328125,0.0,0.0,0.0004730504006147,290.7679748535156,294.1499938964844,253.28726196289065,252.62893676757807,256.8945617675781,253.2219390869141,289.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224501686449e-09,0.0010090440046042,-0.0171876959502697,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.885555267333984,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.478532592765988e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,9.981291077565402e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.3721916123759e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.981363837141544e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0004734694666694,290.759521484375,294.1499938964844,253.3175506591797,252.65313720703125,256.8305053710937,253.2427673339844,289.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269394747413125e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.87766456604004,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.478532592765988e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,9.981291077565402e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.3721916123759e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.981363837141544e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0004734694666694,290.759521484375,294.1499938964844,253.3175506591797,252.65313720703125,256.8305053710937,253.2427673339844,289.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269394747413125e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.87766456604004,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.484980546403676e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,9.98808172880672e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,7.377206929959357e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.9881537607871e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0004737916169688,290.7509765625,294.1499938964844,253.34933471679688,252.678451538086,256.7680969238281,253.2664031982422,289.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.863805770874023,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.484980546403676e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,9.98808172880672e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,7.377206929959357e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.9881537607871e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0004737916169688,290.7509765625,294.1499938964844,253.34933471679688,252.678451538086,256.7680969238281,253.2664031982422,289.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.863805770874023,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.487431816523896e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,9.990663966163992e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.379113230854273e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,9.990735270548612e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.563720703125,0.0,0.0,0.0004739140858873,290.7466735839844,294.1499938964844,253.36569213867188,252.69143676757807,256.737548828125,253.2792205810547,289.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.854387283325195,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.48946108110249e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.99280091491528e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.380691386060789e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.992872219299898e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,0.0004740154545288,290.7423400878906,294.1499938964844,253.3822631835937,252.7045745849609,256.7073974609375,253.29254150390625,289.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050597114306e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.843690872192383,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.49211826082319e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,9.995600703405216e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,7.382758485618979e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.995670552598312e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,0.0004741482553072,290.73358154296875,294.1499938964844,253.4159393310547,252.7312164306641,256.6482849121094,253.32061767578125,289.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81805229187012,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.49211826082319e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,9.995600703405216e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,7.382758485618979e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.995670552598312e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,0.0004741482553072,290.73358154296875,294.1499938964844,253.4159393310547,252.7312164306641,256.6482849121094,253.32061767578125,289.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81805229187012,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.493134712101892e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,9.996670996770264e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.383548654615879e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.996740118367596e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228576660156,0.0,0.0,0.0004741990123875,290.7247314453125,294.1499938964844,253.4499969482422,252.758056640625,256.5908508300781,253.35025024414065,289.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78738594055176,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.493134712101892e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,9.996670996770264e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.383548654615879e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.996740118367596e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228576660156,0.0,0.0,0.0004741990123875,290.7247314453125,294.1499938964844,253.4499969482422,252.758056640625,256.5908508300781,253.35025024414065,289.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78738594055176,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.493110701441763e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,9.996646258514374e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.383529737126082e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.996714652515948e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0004741978482343,290.7157897949219,294.1499938964844,253.4840545654297,252.7848052978516,256.5351257324219,253.38107299804688,289.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.2084405111638725e-09,0.0010114897741004,-0.0179367810487747,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.752939224243164,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.493110701441763e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,9.996646258514374e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.383529737126082e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.996714652515948e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0004741978482343,290.7157897949219,294.1499938964844,253.4840545654297,252.7848052978516,256.5351257324219,253.38107299804688,289.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.2084405111638725e-09,0.0010114897741004,-0.0179367810487747,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.752939224243164,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.497033897787333e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001000077900243,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.386582001345232e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001000084666884,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0004743938916362,290.7067565917969,294.1499938964844,253.51773071289065,252.8111572265625,256.4809875488281,253.41278076171875,289.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.7225341796875,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.497033897787333e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001000077900243,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.386582001345232e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001000084666884,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0004743938916362,290.7067565917969,294.1499938964844,253.51773071289065,252.8111572265625,256.4809875488281,253.41278076171875,289.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.7225341796875,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.49932509684004e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001000319170998,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.388363883364946e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0001000325864879,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.0004745083278976,290.7021789550781,294.1499938964844,253.5343170166016,252.82408142089844,256.4544982910156,253.4288787841797,289.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832381853652e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.709976196289062,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.500168380327524e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001000407937681,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,7.389019447145984e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0001000414631562,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,0.0004745504702441,290.6976013183594,294.1499938964844,253.5506591796875,252.8367919921875,256.4283752441406,253.445068359375,289.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296323101257941e-09,0.0010122412350028,-0.0181669630110263,0.0,0.0,0.0,-0.008429916575551,60.0,-24.696516036987305,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.496802522335202e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0001000053671305,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0001000060219666,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,0.0004743823956232,290.6883850097656,294.1499938964844,253.5824584960937,252.8614501953125,256.3773193359375,253.47726440429688,289.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.6607608795166,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
