time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.496802522335202e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0001000053671305,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0001000060219666,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,0.0004743823956232,290.6883850097656,294.1499938964844,253.5824584960937,252.8614501953125,256.3773193359375,253.47726440429688,289.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.6607608795166,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.488135401625186e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,9.991409751819448e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,7.37966038286686e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,9.991475235437974e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,0.0004739494761452,290.6790771484375,294.1499938964844,253.6127471923828,252.88479614257807,256.3277587890625,253.5087432861328,289.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.6118106842041,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.488135401625186e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,9.991409751819448e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,7.37966038286686e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,9.991475235437974e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,0.0004739494761452,290.6790771484375,294.1499938964844,253.6127471923828,252.88479614257807,256.3277587890625,253.5087432861328,289.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.6118106842041,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.47768276091665e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.980403410736471e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,7.371530227828771e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.980467439163476e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0004734273534268,290.669677734375,294.1499938964844,253.6411590576172,252.90655517578125,256.2795715332031,253.5391540527344,289.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55526733398437,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.47768276091665e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.980403410736471e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,7.371530227828771e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.980467439163476e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0004734273534268,290.669677734375,294.1499938964844,253.6411590576172,252.90655517578125,256.2795715332031,253.5391540527344,289.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55526733398437,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.467906784266232e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.970110113499686e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.97017341433093e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,0.000472939107567,290.66021728515625,294.1499938964844,253.66729736328125,252.9264373779297,256.2328796386719,253.56814575195312,289.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.4985294342041,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.467906784266232e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.970110113499686e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.97017341433093e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,0.000472939107567,290.66021728515625,294.1499938964844,253.66729736328125,252.9264373779297,256.2328796386719,253.56814575195312,289.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.4985294342041,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.463296009926124e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,9.965254866983742e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,7.36034126020968e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.965317440219223e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,0.0004727087798528,290.6554260253906,294.1499938964844,253.67941284179688,252.93556213378903,256.2099914550781,253.5821228027344,289.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682266355845e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.47110748291016,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.458938438910992e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,9.960665920516476e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,7.356951391557232e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.960728493751958e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,0.0004724911123048,290.6506652832031,294.1499938964844,253.69081115722656,252.94412231445312,256.1874694824219,253.5956268310547,289.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782513217729047e-09,0.0010078479535877,-0.0168211515992879,0.0,0.0,0.0,-0.0081751998513937,60.0,-24.44477272033692,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.4509101472795e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,9.952212712960318e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.350707892328501e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.952274558600038e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,0.0004720901197288,290.6410217285156,294.1499938964844,253.71131896972656,252.95933532714844,256.1431884765625,253.6214294433593,289.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682469244623235e-09,0.0010069924173876,-0.0165590979158878,0.0,0.0,0.0,-0.0081256041303277,60.0,-24.394994735717773,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.4509101472795e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,9.952212712960318e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.350707892328501e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.952274558600038e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,0.0004720901197288,290.6410217285156,294.1499938964844,253.71131896972656,252.95933532714844,256.1431884765625,253.6214294433593,289.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682469244623235e-09,0.0010069924173876,-0.0165590979158878,0.0,0.0,0.0,-0.0081256041303277,60.0,-24.394994735717773,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,9.44385610637255e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,9.94478541542776e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.944846533471718e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0004717378178611,290.6313171386719,294.1499938964844,253.7284240722656,252.97178649902344,256.10009765625,253.6451416015625,289.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594564005979464e-09,0.0010062407236546,-0.0163288377225399,0.0,0.0,0.0,-0.0080820247530937,60.0,-24.3500919342041,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,9.44385610637255e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,9.94478541542776e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.944846533471718e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0004717378178611,290.6313171386719,294.1499938964844,253.7284240722656,252.97178649902344,256.10009765625,253.6451416015625,289.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594564005979464e-09,0.0010062407236546,-0.0163288377225399,0.0,0.0,0.0,-0.0080820247530937,60.0,-24.3500919342041,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.43794075283222e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,9.938556468114256e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.340619777096435e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.938616130966692e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.0004714423266705,290.6215209960937,294.1499938964844,253.7417755126953,252.9811553955078,256.0581359863281,253.66629028320312,289.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056167375296,6.5208336508248985e-09,0.0010056102182716,-0.0161357056349515,0.0,0.0,0.0,-0.0080454740673303,60.0,-24.31074905395508,-0.0,-6.89484238591831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.43794075283222e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,9.938556468114256e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.340619777096435e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.938616130966692e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.0004714423266705,290.6215209960937,294.1499938964844,253.7417755126953,252.9811553955078,256.0581359863281,253.66629028320312,289.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056167375296,6.5208336508248985e-09,0.0010056102182716,-0.0161357056349515,0.0,0.0,0.0,-0.0080454740673303,60.0,-24.31074905395508,-0.0,-6.89484238591831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,9.433137893211097e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,9.9334996775724e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,7.336885028053075e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,9.933559340424836e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0004712024528998,290.6116638183594,294.1499938964844,253.75099182128903,252.9871826171875,256.01715087890625,253.68487548828125,289.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.460977530764467e-09,0.0010050983401015,-0.0159789137542247,0.0,0.0,0.0,-0.0080158002674579,60.0,-24.276657104492188,-0.0,-6.887824355317207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,9.433137893211097e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,9.9334996775724e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,7.336885028053075e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,9.933559340424836e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0004712024528998,290.6116638183594,294.1499938964844,253.75099182128903,252.9871826171875,256.01715087890625,253.68487548828125,289.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.460977530764467e-09,0.0010050983401015,-0.0159789137542247,0.0,0.0,0.0,-0.0080158002674579,60.0,-24.276657104492188,-0.0,-6.887824355317207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.431219223188236e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,9.93147914414294e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.335392001550645e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.931538079399616e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.0004711066139861,290.606689453125,294.1499938964844,253.75392150878903,252.9888458251953,255.9969940185547,253.6930389404297,289.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049002012237,6.437057997743523e-09,0.001004893798381,-0.0159162562340497,0.0,0.0,0.0,-0.0080039417371153,60.0,-24.261947631835938,-0.0,-6.885021264224633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.429611964151265e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,9.929788211593404e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.33414271962829e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.929846419254318e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0004710263747256,290.6017150878906,294.1499938964844,253.75567626953125,252.98956298828125,255.9770355224609,253.700439453125,289.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047289542853,6.4170304625577054e-09,0.0010047224350273,-0.0158637948334217,0.0,0.0,0.0,-0.0079940138384699,60.0,-24.24878120422364,-0.0,-6.882674341568419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.427448094356804e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,9.927510109264404e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.332459790632129e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,9.927567589329556e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,0.0004709183122031,290.5916748046875,294.1499938964844,253.75547790527344,252.9879913330078,255.9376373291016,253.7127685546875,289.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044981027022,6.390049378524054e-09,0.0010044916998595,-0.0157931186258792,0.0,0.0,0.0,-0.0079806372523307,60.0,-24.22739219665528,-0.0,-6.879513136937021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.427448094356804e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,9.927510109264404e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.332459790632129e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,9.927567589329556e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,0.0004709183122031,290.5916748046875,294.1499938964844,253.75547790527344,252.9879913330078,255.9376373291016,253.7127685546875,289.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044981027022,6.390049378524054e-09,0.0010044916998595,-0.0157931186258792,0.0,0.0,0.0,-0.0079806372523307,60.0,-24.22739219665528,-0.0,-6.879513136937021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.426676842849702e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.92669811239466e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.331859524128959e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,9.926754864864051e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,0.0004708798078354,290.58154296875,294.1499938964844,253.75,252.982177734375,255.89889526367188,253.72140502929688,289.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.3804161953839875e-09,0.0010044092778116,-0.0157678835093975,0.0,0.0,0.0,-0.0079758614301681,60.0,-24.21310806274414,-0.0,-6.878384795072634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.426676842849702e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.92669811239466e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.331859524128959e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,9.926754864864051e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,0.0004708798078354,290.58154296875,294.1499938964844,253.75,252.982177734375,255.89889526367188,253.72140502929688,289.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.3804161953839875e-09,0.0010044092778116,-0.0157678835093975,0.0,0.0,0.0,-0.0079758614301681,60.0,-24.21310806274414,-0.0,-6.878384795072634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.425061580259352e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,9.924997721100226e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,7.330602966248989e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.925053745973857e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0004707991320174,290.57135009765625,294.1499938964844,253.74127197265625,252.97373962402344,255.8606872558593,253.72642517089844,289.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042435023933,6.360268312022299e-09,0.0010042370995506,-0.015715105459094,0.0,0.0,0.0,-0.0079658739268779,60.0,-24.20226287841797,-0.0,-6.876025082647176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.425061580259352e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,9.924997721100226e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,7.330602966248989e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.925053745973857e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0004707991320174,290.57135009765625,294.1499938964844,253.74127197265625,252.97373962402344,255.8606872558593,253.72642517089844,289.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042435023933,6.360268312022299e-09,0.0010042370995506,-0.015715105459094,0.0,0.0,0.0,-0.0079658739268779,60.0,-24.20226287841797,-0.0,-6.876025082647176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,9.418206172995268e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,9.917778515955432e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.325271144509315e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,9.917834540829062e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,0.000470456725452,290.56109619140625,294.1499938964844,253.7315826416016,252.9644775390625,255.822998046875,253.72824096679688,288.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035129962489,6.274834429831344e-09,0.0010035068262368,-0.0154913095757365,0.0,0.0,0.0,-0.0079235220327973,60.0,-24.185274124145508,-0.0,-6.866023483098618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,9.418206172995268e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,9.917778515955432e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.325271144509315e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,9.917834540829062e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,0.000470456725452,290.56109619140625,294.1499938964844,253.7315826416016,252.9644775390625,255.822998046875,253.72824096679688,288.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035129962489,6.274834429831344e-09,0.0010035068262368,-0.0154913095757365,0.0,0.0,0.0,-0.0079235220327973,60.0,-24.185274124145508,-0.0,-6.866023483098618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.412062354385851e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,9.911309462040664e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.320493023144081e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,9.91136475931853e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0004701498546637,290.555908203125,294.1499938964844,253.72637939453125,252.9595489501953,255.8043670654297,253.72805786132807,288.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.198283220015811e-09,0.0010028522228822,-0.0152907809242606,0.0,0.0,0.0,-0.0078855725005269,60.0,-24.17123413085937,-0.0,-6.857067802457095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.404867159901188e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,9.903733007377014e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,7.314896356547251e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,9.90378757705912e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0004697904514614,290.5507507324219,294.1499938964844,253.720932006836,252.9544372558593,255.78585815429688,253.7273101806641,288.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.108625605349971e-09,0.0010020856279879,-0.0150559153407812,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.153961181640625,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.392517677042632e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,9.890728688333184e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.305291364900768e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.89078325801529e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0004691735957749,290.54034423828125,294.1499938964844,253.70936584472656,252.943603515625,255.74920654296875,253.724349975586,288.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007756063714,5.954744253244826e-09,0.00100076966919,-0.0146528063341975,0.0,0.0,0.0,-0.0077648391015827,60.0,-24.11725425720215,-0.0,-6.828615539689056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.392517677042632e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,9.890728688333184e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.305291364900768e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.89078325801529e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0004691735957749,290.54034423828125,294.1499938964844,253.70936584472656,252.943603515625,255.74920654296875,253.724349975586,288.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007756063714,5.954744253244826e-09,0.00100076966919,-0.0146528063341975,0.0,0.0,0.0,-0.0077648391015827,60.0,-24.11725425720215,-0.0,-6.828615539689056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.3837697932031e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.881518053589387e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,7.298487616935745e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.881571168079972e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004687366599682,290.52984619140625,294.1499938964844,253.69688415527344,252.9320373535156,255.71307373046875,253.7193756103516,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.08771324157715,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.3837697932031e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.881518053589387e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,7.298487616935745e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.881571168079972e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004687366599682,290.52984619140625,294.1499938964844,253.69688415527344,252.9320373535156,255.71307373046875,253.7193756103516,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.08771324157715,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,9.37532531679608e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,9.872625378193334e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,9.872678492683916e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0004683148581534,290.5193176269531,294.1499938964844,253.6835174560547,252.91970825195312,255.6773834228516,253.7128448486328,288.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505404361329e-09,0.0009989376412704,-0.0140915717929601,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.06175422668457,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,9.37532531679608e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,9.872625378193334e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,9.872678492683916e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0004683148581534,290.5193176269531,294.1499938964844,253.6835174560547,252.91970825195312,255.6773834228516,253.7128448486328,288.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505404361329e-09,0.0009989376412704,-0.0140915717929601,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.06175422668457,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.366786252940074e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,9.863634477369489e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.863686136668548e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004678883415181,290.5086975097656,294.1499938964844,253.66929626464844,252.9066772460937,255.6420288085937,253.70513916015625,288.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03704261779785,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.366786252940074e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,9.863634477369489e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.863686136668548e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004678883415181,290.5086975097656,294.1499938964844,253.66929626464844,252.9066772460937,255.6420288085937,253.70513916015625,288.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03704261779785,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.362436685478316e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,9.85905426205136e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,7.281895523192361e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,9.85910592135042e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004676711105275,290.5033874511719,294.1499938964844,253.661865234375,252.89990234375,255.62452697753903,253.7007751464844,288.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.024906158447266,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.358025999972595e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,9.854410018306226e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,7.278464181581512e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,9.854460950009523e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004674507654272,290.4980163574219,294.1499938964844,253.6542205810547,252.8929443359375,255.6071014404297,253.6961212158203,288.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.01279640197754,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
