time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.34889685595408e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,9.844797023106366e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,7.27136357454583e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,9.844847227213904e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004669947666116,290.4872741699219,294.1499938964844,253.6383209228516,252.87852478027344,255.57257080078125,253.6859893798828,288.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.988426208496094,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.34889685595408e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,9.844797023106366e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,7.27136357454583e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,9.844847227213904e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004669947666116,290.4872741699219,294.1499938964844,253.6383209228516,252.87852478027344,255.57257080078125,253.6859893798828,288.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.988426208496094,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,9.339237294625492e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.8346259619575e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,7.263851148309186e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,9.834675438469276e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004665122833102,290.4764709472656,294.1499938964844,253.62161254882807,252.86343383789065,255.53836059570312,253.6749420166016,288.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134897142648,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.963518142700195,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,9.339237294625492e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.8346259619575e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,7.263851148309186e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,9.834675438469276e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004665122833102,290.4764709472656,294.1499938964844,253.62161254882807,252.86343383789065,255.53836059570312,253.6749420166016,288.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134897142648,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.963518142700195,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,9.32887924136594e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.823718573898076e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.255794480443001e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004659949045162,290.4656066894531,294.1499938964844,253.6041259765625,252.8477020263672,255.5044860839844,253.6630249023437,288.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161745697535025e-09,0.0009939887095242,-0.0125753507018089,0.0,0.0,0.0,-0.0073717157356441,60.0,-23.93758583068848,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,9.32887924136594e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.823718573898076e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.255794480443001e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004659949045162,290.4656066894531,294.1499938964844,253.6041259765625,252.8477020263672,255.5044860839844,253.6630249023437,288.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161745697535025e-09,0.0009939887095242,-0.0125753507018089,0.0,0.0,0.0,-0.0073717157356441,60.0,-23.93758583068848,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.317745571024716e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807189941406,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.812043572310358e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004654387885238,290.4546813964844,294.1499938964844,253.5858612060547,252.83132934570312,255.4709625244141,253.65028381347656,288.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.91029167175293,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.317745571024716e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807189941406,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.812043572310358e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004654387885238,290.4546813964844,294.1499938964844,253.5858612060547,252.83132934570312,255.4709625244141,253.65028381347656,288.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.91029167175293,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,9.311887697549535e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,9.8058269941248e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,7.24257915862836e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,9.805875015445054e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004651462077163,290.4491882324219,294.1499938964844,253.5764617919922,252.8229217529297,255.4542999267578,253.6436767578125,288.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.8961124420166,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,9.305849380325526e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,9.799467807170004e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,7.237882527988404e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,9.799515828490256e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0004648445756174,290.4436950683594,294.1499938964844,253.56686401367188,252.81434631347656,255.43771362304688,253.63690185546875,288.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.88159942626953,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,9.293302719015628e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,9.786303417058662e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004642178828362,290.4326477050781,294.1499938964844,253.54714965820312,252.7967834472656,255.4047393798828,253.6229858398437,288.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.8516788482666,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,9.293302719015628e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,9.786303417058662e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004642178828362,290.4326477050781,294.1499938964844,253.54714965820312,252.7967834472656,255.4047393798828,253.6229858398437,288.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.8516788482666,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,9.280378435505554e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,7.218071550596505e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,9.772693738341331e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.000463572301669,290.4215393066406,294.1499938964844,253.5267333984375,252.7786407470703,255.3720092773437,253.60858154296875,288.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.820859909057617,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,9.280378435505554e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,7.218071550596505e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,9.772693738341331e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.000463572301669,290.4215393066406,294.1499938964844,253.5267333984375,252.7786407470703,255.3720092773437,253.60858154296875,288.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.820859909057617,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78973388671875,0.0,0.0,9.267473069485276e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433044433594,0.0,0.0,9.75905786617659e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,9.75910370470956e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0004629276809282,290.410400390625,294.1499938964844,253.505615234375,252.7599334716797,255.33953857421875,253.5936737060547,288.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.790002822875977,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78973388671875,0.0,0.0,9.267473069485276e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433044433594,0.0,0.0,9.75905786617659e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,9.75910370470956e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0004629276809282,290.410400390625,294.1499938964844,253.505615234375,252.7599334716797,255.33953857421875,253.5936737060547,288.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.790002822875977,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,7.198368257377297e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.746016439748928e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0004623069253284,290.3992004394531,294.1499938964844,253.48385620117188,252.74069213867188,255.3073272705078,253.57833862304688,288.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.76020240783692,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,7.198368257377297e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.746016439748928e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0004623069253284,290.3992004394531,294.1499938964844,253.48385620117188,252.74069213867188,255.3073272705078,253.57833862304688,288.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.76020240783692,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709655761719,0.0,0.0,9.24919659155421e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,9.739812230691314e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,7.193819328676909e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64630126953125,0.0,0.0,9.739857341628522e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0004620147519744,290.3935852050781,294.1499938964844,253.4727325439453,252.7308654785156,255.29129028320312,253.57049560546875,288.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740829318761,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.74613571166992,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,9.2436108388938e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,9.733931074151768e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,7.18947485438548e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,9.733975457493216e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0004617357917595,290.387939453125,294.1499938964844,253.46144104003903,252.72091674804688,255.2753143310547,253.5625762939453,288.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.009791743941605,0.0,0.0,0.0,-0.0068450104445219,60.0,-23.732669830322266,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146179199219,0.0,0.0,9.723432594910264e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,9.72347697825171e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0004612377670127,290.3766174316406,294.1499938964844,253.4384155273437,252.70065307617188,255.2434997558593,253.54638671875,288.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.708616256713867,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146179199219,0.0,0.0,9.723432594910264e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,9.72347697825171e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0004612377670127,290.3766174316406,294.1499938964844,253.4384155273437,252.70065307617188,255.2434997558593,253.54638671875,288.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.708616256713867,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,9.225577377947047e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,9.714941552374512e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,9.714985208120196e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.000460834999103,290.3652648925781,294.1499938964844,253.414794921875,252.67990112304688,255.2118682861328,253.5296936035156,288.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.689355850219727,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,9.225577377947047e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,9.714941552374512e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,9.714985208120196e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.000460834999103,290.3652648925781,294.1499938964844,253.414794921875,252.67990112304688,255.2118682861328,253.5296936035156,288.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.689355850219727,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,9.219719504471868e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,9.708773723104969e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.708816651254892e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0004605424182955,290.35382080078125,294.1499938964844,253.3905792236328,252.6586761474609,255.18038940429688,253.512451171875,288.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.675567626953125,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,9.219719504471868e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,9.708773723104969e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.708816651254892e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0004605424182955,290.35382080078125,294.1499938964844,253.3905792236328,252.6586761474609,255.18038940429688,253.512451171875,288.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.675567626953125,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,9.216358739649876e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,9.70523469732143e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.705276897875592e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0004603745474014,290.3423156738281,294.1499938964844,253.3658142089844,252.63699340820312,255.1490478515625,253.4944763183593,288.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019620791077,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.6684799194336,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,9.216358739649876e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,9.70523469732143e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.705276897875592e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0004603745474014,290.3423156738281,294.1499938964844,253.3658142089844,252.63699340820312,255.1490478515625,253.4944763183593,288.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019620791077,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.6684799194336,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.215543832397088e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804992675781,0.0,0.0,9.704376861918718e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,7.167645526351407e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.70441906247288e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,0.0004603338602464,290.3365478515625,294.1499938964844,253.3532257080078,252.62599182128903,255.1334228515625,253.4851989746093,288.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.667272567749023,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,9.215377212967724e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,9.704201511340216e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,7.167515286710113e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,9.704242984298617e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0004603255365509,290.3307800292969,294.1499938964844,253.34051513671875,252.6148834228516,255.11782836914065,253.4757080078125,288.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.66769218444824,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,9.216860780725256e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.705805132398382e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.0004603996640071,290.31915283203125,294.1499938964844,253.314682006836,252.5923614501953,255.0866851806641,253.4559936523437,288.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182760566473,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.673555374145508,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,9.216860780725256e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.705805132398382e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.0004603996640071,290.31915283203125,294.1499938964844,253.314682006836,252.5923614501953,255.0866851806641,253.4559936523437,288.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182760566473,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.673555374145508,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,9.220671927323564e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.709777805255726e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,7.171633478719741e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,9.709818550618364e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0004605900612659,290.3074645996094,294.1499938964844,253.28836059570312,252.56944274902344,255.05563354492188,253.43516540527344,288.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824620792642,3.813395821339327e-09,0.0009824582375586,-0.0090426616370677,0.0,0.0,0.0,-0.0067032766528427,60.0,-23.68608856201172,-0.0,-6.580989264648451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,9.220671927323564e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.709777805255726e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,7.171633478719741e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,9.709818550618364e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0004605900612659,290.3074645996094,294.1499938964844,253.28836059570312,252.56944274902344,255.05563354492188,253.43516540527344,288.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824620792642,3.813395821339327e-09,0.0009824582375586,-0.0090426616370677,0.0,0.0,0.0,-0.0067032766528427,60.0,-23.68608856201172,-0.0,-6.580989264648451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.226451220456512e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,9.71586414379999e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,7.176128565333784e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.715904161566868e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0004608787421602,290.29571533203125,294.1499938964844,253.2615661621093,252.546142578125,255.024642944336,253.4132080078125,288.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830775670707,3.885380905899183e-09,0.0009830737253651,-0.0092312721535563,0.0,0.0,0.0,-0.0067389626055955,60.0,-23.704151153564453,-0.0,-6.589239376353363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.226451220456512e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,9.71586414379999e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,7.176128565333784e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.715904161566868e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0004608787421602,290.29571533203125,294.1499938964844,253.2615661621093,252.546142578125,255.024642944336,253.4132080078125,288.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830775670707,3.885380905899183e-09,0.0009830737253651,-0.0092312721535563,0.0,0.0,0.0,-0.0067389626055955,60.0,-23.704151153564453,-0.0,-6.589239376353363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,9.233998571289705e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,9.723812399897724e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,7.181998807936907e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398254394531,0.0,0.0,9.723852417664602e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0004612557822838,290.28387451171875,294.1499938964844,253.2343139648437,252.52247619628903,254.9936981201172,253.38999938964844,288.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838816476985,3.979400364784169e-09,0.0009838776895776,-0.0094776153564453,0.0,0.0,0.0,-0.006785572040826,60.0,-23.72748756408692,-0.0,-6.600022572911257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,9.233998571289705e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,9.723812399897724e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,7.181998807936907e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398254394531,0.0,0.0,9.723852417664602e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0004612557822838,290.28387451171875,294.1499938964844,253.2343139648437,252.52247619628903,254.9936981201172,253.38999938964844,288.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838816476985,3.979400364784169e-09,0.0009838776895776,-0.0094776153564453,0.0,0.0,0.0,-0.006785572040826,60.0,-23.72748756408692,-0.0,-6.600022572911257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64434814453125,0.0,0.0,9.238257916877046e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,9.728298027766868e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,7.185311551438645e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,9.728338045533746e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0004614685603883,290.2779541015625,294.1499938964844,253.22052001953125,252.5105133056641,254.9782257080078,253.3778686523437,288.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984335434623,4.032462364023104e-09,0.0009843313600867,-0.0096166441217064,0.0,0.0,0.0,-0.0068118767812848,60.0,-23.740938186645508,-0.0,-6.606112634699457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
