time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379089355469,0.0,0.0,9.242814849130808e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.733096521813422e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,7.188855670392513e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,9.73313581198454e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0004616962105501,290.27197265625,294.1499938964844,253.2066192626953,252.4984741210937,254.96278381347656,253.36541748046875,288.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984820886515,4.089226290915349e-09,0.0009848166955634,-0.0097653707489371,0.0,0.0,0.0,-0.0068400171585381,60.0,-23.755266189575195,-0.0,-6.61262973267185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.252590098185463e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,9.74339127424173e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,7.196459046099335e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,9.743430564412849e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0004621845146175,290.260009765625,294.1499938964844,253.17849731445312,252.47413635253903,254.931869506836,253.3396148681641,288.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211004878129643e-09,0.0009858581470325,-0.0100844418630003,0.0,0.0,0.0,-0.0069003882817924,60.0,-23.78607940673828,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.252590098185463e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,9.74339127424173e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,7.196459046099335e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,9.743430564412849e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0004621845146175,290.260009765625,294.1499938964844,253.17849731445312,252.47413635253903,254.931869506836,253.3396148681641,288.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211004878129643e-09,0.0009858581470325,-0.0100844418630003,0.0,0.0,0.0,-0.0069003882817924,60.0,-23.78607940673828,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,9.262994717573748e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.754347411217168e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,7.20455136615783e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,9.754385973792525e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,0.0004627042508218,290.2479553222656,294.1499938964844,253.1499938964844,252.4495086669922,254.90098571777344,253.3125762939453,288.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869707282632,4.3406123140243835e-09,0.0009869664208963,-0.0104240207001566,0.0,0.0,0.0,-0.0069646402262151,60.0,-23.819339752197266,-0.0,-6.641533190077098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,9.262994717573748e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.754347411217168e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,7.20455136615783e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,9.754385973792525e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,0.0004627042508218,290.2479553222656,294.1499938964844,253.1499938964844,252.4495086669922,254.90098571777344,253.3125762939453,288.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869707282632,4.3406123140243835e-09,0.0009869664208963,-0.0104240207001566,0.0,0.0,0.0,-0.0069646402262151,60.0,-23.819339752197266,-0.0,-6.641533190077098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,9.27397923078388e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,9.765915456227958e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,7.213094795588404e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,9.765954018803312e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0004632530035451,290.23583984375,294.1499938964844,253.11959838867188,252.4232635498047,254.87008666992188,253.28424072265625,288.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.4774606244857296e-09,0.0009881366277113,-0.0107825677841901,0.0,0.0,0.0,-0.0070324819535017,60.0,-23.85491180419922,-0.0,-6.657293027956257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,9.27397923078388e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,9.765915456227958e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,7.213094795588404e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,9.765954018803312e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0004632530035451,290.23583984375,294.1499938964844,253.11959838867188,252.4232635498047,254.87008666992188,253.28424072265625,288.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.4774606244857296e-09,0.0009881366277113,-0.0107825677841901,0.0,0.0,0.0,-0.0070324819535017,60.0,-23.85491180419922,-0.0,-6.657293027956257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,9.778358798939736e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.0004638432292267,290.2236328125,294.1499938964844,253.08599853515625,252.394287109375,254.839111328125,253.2541046142578,288.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624659322161051e-09,0.0009893953101709,-0.0111682275310158,0.0,0.0,0.0,-0.0071054543368518,60.0,-23.894386291503903,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,9.778358798939736e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.0004638432292267,290.2236328125,294.1499938964844,253.08599853515625,252.394287109375,254.839111328125,253.2541046142578,288.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624659322161051e-09,0.0009893953101709,-0.0111682275310158,0.0,0.0,0.0,-0.0071054543368518,60.0,-23.894386291503903,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,9.291922469856218e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,9.784811118151993e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,7.227050809888169e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,9.784848225535824e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0004641493142116,290.2174987792969,294.1499938964844,253.0680694580078,252.3788604736328,254.8235778808593,253.2383575439453,288.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009893755500814e-09,0.0009900479344651,-0.011368210427463,0.0,0.0,0.0,-0.0071432944387197,60.0,-23.91543769836425,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,9.298184886574744e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,9.791405318537728e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,7.231921335915104e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,9.79144315351732e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0004644621221814,290.2113647460937,294.1499938964844,253.04946899414065,252.3628387451172,254.8080139160156,253.2220458984375,288.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900252704444e-09,0.0009907151106745,-0.0115726012736558,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.937423706054688,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,9.310951281804591e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,9.804886212805286e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0004650998453143,290.1990051269531,294.1499938964844,253.0103302001953,252.32913208007807,254.7767333984375,253.187728881836,288.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98363494873047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,9.310951281804591e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,9.804886212805286e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0004650998453143,290.1990051269531,294.1499938964844,253.0103302001953,252.32913208007807,254.7767333984375,253.187728881836,288.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98363494873047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,7.251884380821139e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0004657442914322,290.1865539550781,294.1499938964844,252.9688873291016,252.2934417724609,254.7452392578125,253.15109252929688,288.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.03221893310547,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,7.251884380821139e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0004657442914322,290.1865539550781,294.1499938964844,252.9688873291016,252.2934417724609,254.7452392578125,253.15109252929688,288.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.03221893310547,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,9.336684161098674e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53839111328125,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.831984789343552e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.000466385303298,290.174072265625,294.1499938964844,252.9254150390625,252.25601196289065,254.7135467529297,253.1123809814453,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08235549926757,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,9.336684161098674e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53839111328125,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.831984789343552e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.000466385303298,290.174072265625,294.1499938964844,252.9254150390625,252.25601196289065,254.7135467529297,253.1123809814453,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08235549926757,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,9.349207539344206e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,9.845171734923495e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.0004670108610298,290.1614990234375,294.1499938964844,252.8802185058593,252.2170867919922,254.6815643310547,253.0713806152344,288.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.133441925048828,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,9.349207539344206e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,9.845171734923495e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.0004670108610298,290.1614990234375,294.1499938964844,252.8802185058593,252.2170867919922,254.6815643310547,253.0713806152344,288.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.133441925048828,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135498046875,0.0,0.0,9.355289512313902e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,9.851541108218952e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,7.276335963979363e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,9.851576760411264e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0004673146759159,290.1551818847656,294.1499938964844,252.8570709228516,252.1971435546875,254.6654815673828,253.05007934570312,288.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401466801131e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.15909194946289,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,9.36122887651436e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,9.857796248979868e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,7.28095619706437e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,9.857831173576416e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0004676113894674,290.1488647460937,294.1499938964844,252.83360290527344,252.1769256591797,254.6493225097656,253.0282287597656,288.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.1846866607666,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,9.37260701903142e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,9.86981249297969e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0004681797581724,290.1361389160156,294.1499938964844,252.78585815429688,252.13577270507807,254.61676025390625,252.983154296875,288.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23542022705078,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,9.37260701903142e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,9.86981249297969e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0004681797581724,290.1361389160156,294.1499938964844,252.78585815429688,252.13577270507807,254.61676025390625,252.983154296875,288.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23542022705078,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,9.383200813317671e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,9.880968718789518e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,0.0004687089531216,290.12335205078125,294.1499938964844,252.73727416992188,252.0938873291016,254.5838928222656,252.936279296875,288.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.285024642944336,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,9.383200813317671e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,9.880968718789518e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,0.0004687089531216,290.12335205078125,294.1499938964844,252.73727416992188,252.0938873291016,254.5838928222656,252.936279296875,288.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.285024642944336,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,9.392927313456312e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856140136719,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,0.0004691948415711,290.1105041503906,294.1499938964844,252.68817138671875,252.051513671875,254.5507049560547,252.8879852294922,288.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.333045959472656,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,9.392927313456312e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856140136719,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,0.0004691948415711,290.1105041503906,294.1499938964844,252.68817138671875,252.051513671875,254.5507049560547,252.8879852294922,288.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.333045959472656,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,9.40173486014828e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,9.900485747493804e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0004696348041761,290.0975646972656,294.1499938964844,252.6388397216797,252.0089111328125,254.5171813964844,252.83856201171875,288.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37907791137696,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,9.40173486014828e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,9.900485747493804e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0004696348041761,290.0975646972656,294.1499938964844,252.6388397216797,252.0089111328125,254.5171813964844,252.83856201171875,288.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37907791137696,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,9.40578174777329e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,9.904713078867644e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,7.315607945201918e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,9.904746548272668e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0004698369593825,290.0910949707031,294.1499938964844,252.6141662597656,251.98760986328125,254.50030517578125,252.81350708007807,288.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.401201248168945,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395751953125,0.0,0.0,9.409803169546648e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,9.90894841379486e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,7.318735879380256e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,9.908981883199884e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,0.0004700378340203,290.0845947265625,294.1499938964844,252.5895538330078,251.96633911132807,254.4833526611328,252.7882843017578,288.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.42296600341797,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,9.4192371761892e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,0.0004705091123469,290.071533203125,294.1499938964844,252.5406494140625,251.924057006836,254.44921875,252.7374267578125,288.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.467613220214844,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,9.4192371761892e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,0.0004705091123469,290.071533203125,294.1499938964844,252.5406494140625,251.924057006836,254.44921875,252.7374267578125,288.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.467613220214844,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,9.42656333791092e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236389160156,0.0,0.0,9.92663117358461e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,0.0004708750930149,290.05841064453125,294.1499938964844,252.4923858642578,251.8823089599609,254.414794921875,252.68624877929688,288.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.51138687133789,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,9.42656333791092e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236389160156,0.0,0.0,9.92663117358461e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,0.0004708750930149,290.05841064453125,294.1499938964844,252.4923858642578,251.8823089599609,254.414794921875,252.68624877929688,288.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.51138687133789,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.398681640625,0.0,0.0,9.427027544006704e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,0.0004708982887677,290.04522705078125,294.1499938964844,252.44509887695312,251.8413543701172,254.3801422119141,252.63560485839844,288.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.54214859008789,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.398681640625,0.0,0.0,9.427027544006704e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,0.0004708982887677,290.04522705078125,294.1499938964844,252.44509887695312,251.8413543701172,254.3801422119141,252.63560485839844,288.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.54214859008789,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,0.0004706236941274,290.031982421875,294.1499938964844,252.3990478515625,251.80145263671875,254.34527587890625,252.58624267578125,288.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.5565242767334,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,0.0004706236941274,290.031982421875,294.1499938964844,252.3990478515625,251.80145263671875,254.34527587890625,252.58624267578125,288.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.5565242767334,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
