time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,9.416982356924564e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,9.91651031654328e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,7.32431944925338e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,9.916541603161022e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,0.0004703965387307,290.0253601074219,294.1499938964844,252.3765869140625,251.7819976806641,254.32778930664065,252.56222534179688,288.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.55790138244629,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,9.412290091859175e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,9.911568486131728e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,7.320669828914106e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,9.911599772749467e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0004701621364802,290.01873779296875,294.1499938964844,252.35455322265625,251.76287841796875,254.31027221679688,252.53860473632807,288.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.55699348449707,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,9.405036689713596e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937866210937,0.0,0.0,9.90393091342412e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,7.31502877897583e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,9.90396220004186e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0004697998519986,290.00543212890625,294.1499938964844,252.3119201660156,251.72589111328125,254.275146484375,252.49267578125,288.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.55463409423828,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,9.405036689713596e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937866210937,0.0,0.0,9.90393091342412e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,7.31502877897583e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,9.90396220004186e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0004697998519986,290.00543212890625,294.1499938964844,252.3119201660156,251.72589111328125,254.275146484375,252.49267578125,288.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.55463409423828,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,9.397930261911824e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,9.896448318613692e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,7.309501233976334e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,9.896478877635671e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.0004694449016824,289.9920654296875,294.1499938964844,252.2714233398437,251.69073486328125,254.2399444580078,252.44825744628903,288.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.55265235900879,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,9.397930261911824e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,9.896448318613692e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,7.309501233976334e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,9.896478877635671e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.0004694449016824,289.9920654296875,294.1499938964844,252.2714233398437,251.69073486328125,254.2399444580078,252.44825744628903,288.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.55265235900879,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,9.39051024033688e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,9.888634667731822e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,7.303729944396764e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.88866449915804e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0004690742352977,289.97869873046875,294.1499938964844,252.23336791992188,251.65768432617188,254.20469665527344,252.4056701660156,288.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.548704147338867,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,9.39051024033688e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,9.888634667731822e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,7.303729944396764e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.88866449915804e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0004690742352977,289.97869873046875,294.1499938964844,252.23336791992188,251.65768432617188,254.20469665527344,252.4056701660156,288.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.548704147338867,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,9.382867574458942e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0004686925094574,289.9652709960937,294.1499938964844,252.19805908203125,251.6269989013672,254.16944885253903,252.3651428222656,288.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.542272567749023,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,9.382867574458942e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0004686925094574,289.9652709960937,294.1499938964844,252.19805908203125,251.6269989013672,254.16944885253903,252.3651428222656,288.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.542272567749023,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,9.378996765008196e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,9.876510739559308e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,7.294774695765227e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,9.876540570985526e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,0.0004684991436079,289.95855712890625,294.1499938964844,252.1815185546875,251.6126251220703,254.15185546875,252.34573364257807,288.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53809928894043,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,9.375113586429508e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,9.872421651380137e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064270019531,0.0,0.0,7.29175444575958e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,9.872450755210592e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.0004683051956817,289.9518127441406,294.1499938964844,252.1657867431641,251.59893798828125,254.13427734375,252.3268585205078,288.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.53339385986328,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,9.367366874357684e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,9.864293679129332e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0004679182602558,289.9383239746094,294.1499938964844,252.1368560791016,251.57376098632807,254.09922790527344,252.2906951904297,288.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.522350311279297,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,9.367366874357684e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,9.864293679129332e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0004679182602558,289.9383239746094,294.1499938964844,252.1368560791016,251.57376098632807,254.09922790527344,252.2906951904297,288.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.522350311279297,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19647216796875,0.0,0.0,9.856282122200356e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0004675382515415,289.9247741699219,294.1499938964844,252.111557006836,251.5517425537109,254.0643615722656,252.2572631835937,288.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.50889205932617,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19647216796875,0.0,0.0,9.856282122200356e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0004675382515415,289.9247741699219,294.1499938964844,252.111557006836,251.5517425537109,254.0643615722656,252.2572631835937,288.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.50889205932617,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,9.352372580906376e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,7.274067320395261e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.000467169273179,289.9112243652344,294.1499938964844,252.09019470214844,251.5331420898437,254.0297088623047,252.2261657714844,288.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538462634923235e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.49356460571289,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,9.352372580906376e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,7.274067320395261e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.000467169273179,289.9112243652344,294.1499938964844,252.09019470214844,251.5331420898437,254.0297088623047,252.2261657714844,288.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538462634923235e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.49356460571289,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.841075370786712e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,9.841103019425644e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.000466818222776,289.8976135253906,294.1499938964844,252.07305908203125,251.51821899414065,253.99539184570312,252.1981658935547,288.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366280753094088e-09,0.0009957375004887,-0.0131111973896622,0.0,0.0,0.0,-0.0074731116183102,60.0,-24.47600746154785,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.841075370786712e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,9.841103019425644e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.000466818222776,289.8976135253906,294.1499938964844,252.07305908203125,251.51821899414065,253.99539184570312,252.1981658935547,288.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366280753094088e-09,0.0009957375004887,-0.0131111973896622,0.0,0.0,0.0,-0.0074731116183102,60.0,-24.47600746154785,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,9.341985423816368e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,9.837537800194696e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,7.265988824656233e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,9.83756544883363e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,0.0004666504682973,289.89080810546875,294.1499938964844,252.066162109375,251.51222229003903,253.97837829589844,252.185302734375,288.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324426233244139e-09,0.0009953796397894,-0.0130015462636947,0.0,0.0,0.0,-0.0074523626826703,60.0,-24.466508865356445,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,9.338756353827192e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,9.834137017605826e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,7.263477164087817e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,9.83416466624476e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.000466489145765,289.88397216796875,294.1499938964844,252.06044006347656,251.5072479248047,253.96144104003903,252.1731109619141,288.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284184201315156e-09,0.0009950355160981,-0.0128961196169257,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.456586837768555,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0004661867278628,289.87030029296875,294.1499938964844,252.0526580810547,251.50045776367188,253.92791748046875,252.15115356445312,288.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.435300827026367,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0004661867278628,289.87030029296875,294.1499938964844,252.0526580810547,251.50045776367188,253.92791748046875,252.15115356445312,288.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.435300827026367,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,9.327269799541682e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,7.254543015733361e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,0.0004659154219552,289.8565979003906,294.1499938964844,252.0500030517578,251.4981384277344,253.8949432373047,252.13282775878903,287.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41202735900879,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,9.327269799541682e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,7.254543015733361e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,0.0004659154219552,289.8565979003906,294.1499938964844,252.0500030517578,251.4981384277344,253.8949432373047,252.13282775878903,287.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41202735900879,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,9.8176155006513e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,9.817641694098712e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,0.0004657054087147,289.8428649902344,294.1499938964844,252.0500030517578,251.4981384277344,253.86251831054688,252.11773681640625,287.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.38834953308105,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,9.8176155006513e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,9.817641694098712e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,0.0004657054087147,289.8428649902344,294.1499938964844,252.0500030517578,251.4981384277344,253.86251831054688,252.11773681640625,287.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.38834953308105,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,9.320468961959703e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,7.24925339454785e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.0004655757220461,289.8290710449219,294.1499938964844,252.0500030517578,251.4981384277344,253.83071899414065,252.1056365966797,287.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.36777687072754,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,9.320468961959703e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,7.24925339454785e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.0004655757220461,289.8290710449219,294.1499938964844,252.0500030517578,251.4981384277344,253.83071899414065,252.1056365966797,287.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.36777687072754,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,9.31979448068887e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,9.814171062316746e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,7.248729525599629e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,9.814197255764157e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.0004655420489143,289.8221740722656,294.1499938964844,252.0500030517578,251.4981384277344,253.81504821777344,252.1004943847656,287.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.35904312133789,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,9.319505625171588e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,9.813866927288473e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,7.248503970913589e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,9.813892393140122e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0004655275843106,289.81524658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.7995147705078,252.0958404541016,287.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.351274490356445,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,9.320028766524048e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,9.814443910727276e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0004655537486542,289.8013916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.76882934570312,252.0877380371093,287.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.338594436645508,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,9.320028766524048e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,9.814443910727276e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0004655537486542,289.8013916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.76882934570312,252.0877380371093,287.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.338594436645508,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,9.816505917115136e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0004656515957321,289.7874755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.7386474609375,252.08094787597656,287.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075201148230235e-09,0.0009932481916621,-0.0123486155644059,0.0,0.0,0.0,-0.0073288092389702,60.0,-24.32956314086914,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,9.816505917115136e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0004656515957321,289.7874755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.7386474609375,252.08094787597656,287.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075201148230235e-09,0.0009932481916621,-0.0123486155644059,0.0,0.0,0.0,-0.0073288092389702,60.0,-24.32956314086914,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886169433594,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,9.819873957894742e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,0.0004658113757614,289.77349853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.70901489257807,252.0753936767578,287.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150390589782554e-09,0.0009935888228937,-0.0124529860913753,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.32431030273437,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886169433594,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,9.819873957894742e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,0.0004658113757614,289.77349853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.70901489257807,252.0753936767578,287.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150390589782554e-09,0.0009935888228937,-0.0124529860913753,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.32431030273437,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,9.32957700570114e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,9.824473818298428e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0004660307313315,289.759521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.67984008789065,252.0707244873047,287.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169740635579956e-09,0.0009940565796568,-0.0125962970778346,0.0,0.0,0.0,-0.0073756766505539,60.0,-24.322036743164062,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
