time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,0.0004661259008571,287.5964660644531,294.1499938964844,251.4499969482422,250.97283935546875,251.89512634277344,251.4505920410156,285.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14780807495117,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,0.0004661259008571,287.5964660644531,294.1499938964844,251.4499969482422,250.97283935546875,251.89512634277344,251.4505920410156,285.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14780807495117,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,0.0004661249113269,287.5798645019531,294.1499938964844,251.4499969482422,250.97457885742188,251.8873443603516,251.4504852294922,285.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13667678833008,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,0.0004661249113269,287.5798645019531,294.1499938964844,251.4499969482422,250.97457885742188,251.8873443603516,251.4504852294922,285.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13667678833008,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,0.0004661121347453,287.563232421875,294.1499938964844,251.4499969482422,250.9762420654297,251.87969970703125,251.4503936767578,285.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.125015258789062,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,0.0004661121347453,287.563232421875,294.1499938964844,251.4499969482422,250.9762420654297,251.87969970703125,251.4503936767578,285.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.125015258789062,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,0.0004660863778553,287.546630859375,294.1499938964844,251.4499969482422,250.9777984619141,251.87217712402344,251.4503326416016,285.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11275291442871,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,0.0004660863778553,287.546630859375,294.1499938964844,251.4499969482422,250.9777984619141,251.87217712402344,251.4503326416016,285.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11275291442871,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.33032570173964e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,0.0004660689446609,287.538330078125,294.1499938964844,251.4499969482422,250.97854614257807,251.86846923828125,251.45030212402344,285.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.10641098022461,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,0.000466046272777,287.5299987792969,294.1499938964844,251.4499969482422,250.9792633056641,251.8647918701172,251.4502716064453,285.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.099824905395508,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.00046599082998,287.51336669921875,294.1499938964844,251.4499969482422,250.9806060791016,251.85752868652344,251.45022583007807,285.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.086191177368164,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.00046599082998,287.51336669921875,294.1499938964844,251.4499969482422,250.9806060791016,251.85752868652344,251.45022583007807,285.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.086191177368164,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.050000000745058,0.0004659126861952,287.49676513671875,291.1499938964844,251.4499969482422,250.9818420410156,251.8503875732422,251.4501800537109,285.4226989746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514591689931e-09,0.0009937982540577,-0.0125171076506376,0.0,0.0,0.0,-0.0073606930673122,60.0,-23.07159423828125,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.050000000745058,0.0004659126861952,287.49676513671875,291.1499938964844,251.4499969482422,250.9818420410156,251.8503875732422,251.4501800537109,285.4226989746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514591689931e-09,0.0009937982540577,-0.0125171076506376,0.0,0.0,0.0,-0.0073606930673122,60.0,-23.07159423828125,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.6440200209617615,0.050000000745058,0.0408139303326606,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.6440200209617615,0.050000000745058,0.0429790318012237,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.6440200209617615,0.050000000745058,0.0317441672086715,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.6440200209617615,0.050000000745058,0.042979035526514,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20538330078125,0.6440200209617615,0.050000000745058,0.2038740217685699,285.9056701660156,291.1499938964844,251.4499969482422,250.9823608398437,275.223876953125,281.9326477050781,285.141845703125,1.0,0.109902948141098,0.0,0.0,1.0,1.0,-0.4606175720691681,2.557997049734695e-07,0.460617333650589,-0.1620326340198516,0.0,0.0,0.0,9.421900749206545,60.0,-996.0941772460938,-0.0,12.276189804077148,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6309714913368225,0.050000000745058,0.0351847931742668,289.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.6309714913368225,0.050000000745058,0.2259711474180221,284.69146728515625,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608154296875,284.18975830078125,1.0,0.1210973113775253,0.1340508162975311,0.1340508162975311,1.0,1.0,-0.4820105135440826,0.0093419197946786,0.4726685881614685,-0.1380823105573654,0.0,0.0,0.0,12.50434684753418,60.0,-1642.44189453125,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834716795697944e-21,-7.384281717939225e-21,2.54956472029289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2675476074219,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,290.91534423828125,283.1457214355469,1.0,0.14060740172863,0.1146979629993438,0.1146979629993438,1.0,1.0,-0.4867499470710754,0.0049488856457173,0.4818010628223419,-0.14349927008152,0.0,0.0,1.0,20.01426887512207,60.0,-115.94906616210938,-6625.62451171875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4804382324219,306.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,3071.540771484375,18000.0,0.0,0.0,0.0052645462565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268139958381653,0.3268153965473175,-1.3993154652780504e-06,0.0,5.342845270206453e-06,0.0,0.0,5.552023887634277,0.0,0.0,0.0,0.2306846529245376,4.0,0.0,1.0
626640,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187561035156,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2675476074219,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,290.91534423828125,283.1457214355469,1.0,0.14060740172863,0.1146979629993438,0.1146979629993438,1.0,1.0,-0.4867499470710754,0.0049488856457173,0.4818010628223419,-0.14349927008152,0.0,0.0,1.0,20.01426887512207,60.0,-115.94906616210938,-6625.62451171875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4804382324219,306.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,3071.540771484375,18000.0,0.0,0.0,0.0052645462565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268139958381653,0.3268153965473175,-1.3993154652780504e-06,0.0,5.342845270206453e-06,0.0,0.0,5.552023887634277,0.0,0.0,0.0,0.2306846529245376,4.0,0.0,1.0
626700,289.99969482421875,297.1499938964844,293.1499938964844,0.0007309831562452,-70.18521881103516,284.42938232421875,0.5490648746490479,0.050000000745058,0.0458191893994808,290.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1597900390625,0.5490648746490479,0.050000000745058,0.0482498109340667,290.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7069702148437,0.5490648746490479,0.050000000745058,0.0356371477246284,289.7435302734375,297.1499938964844,293.1499938964844,0.0007389573729597,-74.71466827392578,284.404052734375,0.5490648746490479,0.050000000745058,0.0482498109340667,290.89410400390625,297.1499938964844,293.1499938964844,0.000506397569552,-228.4629821777344,284.0978698730469,0.5490648746490479,0.050000000745058,0.2288763374090194,283.7388000488281,291.1499938964844,251.4499969482422,250.9832305908203,278.88201904296875,290.8983764648437,284.4657592773437,1.0,0.1490158885717392,0.1011843681335449,0.1011843681335449,1.0,1.0,-0.4882123172283172,0.0025607128627598,0.4856516122817993,-0.1462002843618393,0.0,0.0,1.0,23.680688858032227,60.0,2379.482666015625,-7663.85009765625,26.34775161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8704833984375,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,6508.6435546875,19080.0,0.0,0.0,0.0243991427123546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812487781047821,0.8124933242797852,-5.56077202418237e-06,0.0,2.476202826073859e-05,0.0,0.0,60.49017333984375,0.0,0.0,0.0,0.483853280544281,4.0,0.0,1.0
626760,290.0027770996094,297.1499938964844,293.1499938964844,0.001404822920449,-128.95962524414062,287.069091796875,0.5323296785354614,0.050000000745058,0.0459503605961799,290.5314025878906,297.1499938964844,293.1499938964844,0.0011182317975908,-108.0966796875,286.6376342773437,0.5323296785354614,0.050000000745058,0.0483879446983337,290.033935546875,297.1499938964844,293.1499938964844,0.0010089093120768,-72.0344009399414,286.3951416015625,0.5323296785354614,0.050000000745058,0.0357391685247421,289.74249267578125,297.1499938964844,293.1499938964844,0.0014803945086896,-143.10595703125,287.15789794921875,0.5323296785354614,0.050000000745058,0.0483879446983337,290.8921813964844,297.1499938964844,293.1499938964844,0.0009840924758464,-451.2546691894531,286.45513916015625,0.5323296785354614,0.050000000745058,0.2295315712690353,285.2183532714844,291.1499938964844,251.4499969482422,250.983154296875,278.88873291015625,290.89215087890625,285.8876037597656,1.0,0.1565872430801391,0.0885884761810302,0.0885884761810302,0.9994458556175232,1.0,-0.4896100759506225,0.0012255202746018,0.4883845448493957,-0.1478374749422073,0.0,0.0,1.0,27.18825340270996,60.0,2896.36572265625,-7665.40087890625,29.38272285461425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5634155273437,307.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,11678.29296875,19080.0,0.0,0.0,0.043373517692089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988187789916992,1.0988287925720217,-1.0119620128534734e-05,0.0,4.40186049672775e-05,0.0,0.0,148.99351501464844,0.0,0.0,0.0,0.615175187587738,4.0,0.0,1.0
626820,290.0399780273437,297.1499938964844,293.1499938964844,0.0025807805359363,-223.69923400878903,290.8561096191406,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5507507324219,297.1499938964844,293.1499938964844,0.0021352495532482,-194.9663543701172,290.19757080078125,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0653076171875,297.1499938964844,293.1499938964844,0.0022155079059302,-149.40945434570312,290.27740478515625,0.5095359683036804,0.050000000745058,0.035925205796957,289.7677917480469,297.1499938964844,293.1499938964844,0.0027907597832381,-254.6365203857422,291.1501770019531,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9139404296875,297.1499938964844,293.1499938964844,0.0018494788091629,-801.1044311523438,289.7884216308594,0.5095359683036804,0.050000000745058,0.2307263761758804,287.1800537109375,291.1499938964844,251.4499969482422,250.98269653320312,278.9198608398437,290.9091491699219,287.5278625488281,1.0,0.1694361418485641,0.0669956356287002,0.0669956356287002,0.9983375668525696,1.0,-0.492158830165863,0.0002649159287102,0.4918939173221588,-0.1493511795997619,0.0,0.0,1.0,33.5846061706543,60.0,2391.44580078125,-7343.8291015625,34.96053695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6058349609375,306.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,16821.193359375,19080.0,0.0,0.0,0.0814986824989318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319141864776611,1.3191564083099363,-1.4582398762286177e-05,0.0,8.271080150734633e-05,0.0,0.0,257.75604248046875,0.0,0.0,0.0,0.7262769937515259,4.0,0.0,1.0
626880,290.0399780273437,297.1499938964844,293.1499938964844,0.0025807805359363,-223.69923400878903,290.8561096191406,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5507507324219,297.1499938964844,293.1499938964844,0.0021352495532482,-194.9663543701172,290.19757080078125,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0653076171875,297.1499938964844,293.1499938964844,0.0022155079059302,-149.40945434570312,290.27740478515625,0.5095359683036804,0.050000000745058,0.035925205796957,289.7677917480469,297.1499938964844,293.1499938964844,0.0027907597832381,-254.6365203857422,291.1501770019531,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9139404296875,297.1499938964844,293.1499938964844,0.0018494788091629,-801.1044311523438,289.7884216308594,0.5095359683036804,0.050000000745058,0.2307263761758804,287.1800537109375,291.1499938964844,251.4499969482422,250.98269653320312,278.9198608398437,290.9091491699219,287.5278625488281,1.0,0.1694361418485641,0.0669956356287002,0.0669956356287002,0.9983375668525696,1.0,-0.492158830165863,0.0002649159287102,0.4918939173221588,-0.1493511795997619,0.0,0.0,1.0,33.5846061706543,60.0,2391.44580078125,-7343.8291015625,34.96053695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6058349609375,306.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,16821.193359375,19080.0,0.0,0.0,0.0814986824989318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319141864776611,1.3191564083099363,-1.4582398762286177e-05,0.0,8.271080150734633e-05,0.0,0.0,257.75604248046875,0.0,0.0,0.0,0.7262769937515259,4.0,0.0,1.0
626940,290.09283447265625,297.1499938964844,293.1499938964844,0.0036112025845795,-299.6778259277344,293.4996032714844,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030245210509747,-265.17626953125,292.66961669921875,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.0032645363826304,-211.18338012695312,292.9878845214844,0.4954167604446411,0.050000000745058,0.0360840819776058,289.81036376953125,297.1499938964844,293.1499938964844,0.0039531989023089,-344.3344421386719,293.9622802734375,0.4954167604446411,0.050000000745058,0.0488549247384071,290.95172119140625,297.1499938964844,293.1499938964844,0.0025931859854608,-1079.591552734375,292.0625,0.4954167604446411,0.050000000745058,0.2317467331886291,288.40576171875,291.1499938964844,251.4499969482422,250.9818420410156,278.9609375,290.9450988769531,288.6693115234375,1.0,0.179617166519165,0.0501041859388351,0.0501041859388351,0.9972292184829712,1.0,-0.4943355023860931,6.321424734778702e-05,0.4942722916603088,-0.1500220596790313,0.0,0.0,1.0,39.04723358154297,60.0,1777.9202880859375,-7100.33056640625,39.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46759033203125,305.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18438.994140625,20160.0,0.0,0.0,0.117590308189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381121277809143,1.3811372518539429,-1.598488597664982e-05,0.0,0.0001193392090499,0.0,0.0,295.82177734375,0.0,0.0,0.0,0.772492527961731,4.0,0.0,1.0
627000,290.09283447265625,297.1499938964844,293.1499938964844,0.0036112025845795,-299.6778259277344,293.4996032714844,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030245210509747,-265.17626953125,292.66961669921875,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.0032645363826304,-211.18338012695312,292.9878845214844,0.4954167604446411,0.050000000745058,0.0360840819776058,289.81036376953125,297.1499938964844,293.1499938964844,0.0039531989023089,-344.3344421386719,293.9622802734375,0.4954167604446411,0.050000000745058,0.0488549247384071,290.95172119140625,297.1499938964844,293.1499938964844,0.0025931859854608,-1079.591552734375,292.0625,0.4954167604446411,0.050000000745058,0.2317467331886291,288.40576171875,291.1499938964844,251.4499969482422,250.9818420410156,278.9609375,290.9450988769531,288.6693115234375,1.0,0.179617166519165,0.0501041859388351,0.0501041859388351,0.9972292184829712,1.0,-0.4943355023860931,6.321424734778702e-05,0.4942722916603088,-0.1500220596790313,0.0,0.0,1.0,39.04723358154297,60.0,1777.9202880859375,-7100.33056640625,39.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46759033203125,305.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18438.994140625,20160.0,0.0,0.0,0.117590308189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381121277809143,1.3811372518539429,-1.598488597664982e-05,0.0,0.0001193392090499,0.0,0.0,295.82177734375,0.0,0.0,0.0,0.772492527961731,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045285546220839,-359.7468566894531,295.56719970703125,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6191101074219,297.1499938964844,293.1499938964844,0.0037998526822775,-320.955322265625,294.60845947265625,0.4857244789600372,0.050000000745058,0.049033023416996,290.16278076171875,297.1499938964844,293.1499938964844,0.0041866400279104,-260.02423095703125,295.107666015625,0.4857244789600372,0.050000000745058,0.0362156219780445,289.8585510253906,297.1499938964844,293.1499938964844,0.0050163427367806,-415.6871643066406,296.1686706542969,0.4857244789600372,0.050000000745058,0.049033023416996,290.9953308105469,297.1499938964844,293.1499938964844,0.0032230257056653,-1296.668701171875,293.8306579589844,0.4857244789600372,0.050000000745058,0.2325915396213531,289.373046875,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,290.9881591796875,289.5870056152344,1.0,0.1875946968793869,0.0377217456698417,0.0377217456698417,0.9962006211280824,1.0,-0.4961376786231994,1.938340392371174e-05,0.4961183071136474,-0.1504483222961425,0.0,0.0,1.0,43.57017517089844,48.0,1337.23974609375,-7020.4873046875,43.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0248718261719,304.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,19805.400390625,20160.0,0.0,0.0,0.1498406678438186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431380271911621,1.4313974380493164,-1.7169433704111725e-05,0.0,0.0001520692312624,0.0,0.0,329.3063049316406,0.0,0.0,0.0,0.7845379710197449,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045285546220839,-359.7468566894531,295.56719970703125,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6191101074219,297.1499938964844,293.1499938964844,0.0037998526822775,-320.955322265625,294.60845947265625,0.4857244789600372,0.050000000745058,0.049033023416996,290.16278076171875,297.1499938964844,293.1499938964844,0.0041866400279104,-260.02423095703125,295.107666015625,0.4857244789600372,0.050000000745058,0.0362156219780445,289.8585510253906,297.1499938964844,293.1499938964844,0.0050163427367806,-415.6871643066406,296.1686706542969,0.4857244789600372,0.050000000745058,0.049033023416996,290.9953308105469,297.1499938964844,293.1499938964844,0.0032230257056653,-1296.668701171875,293.8306579589844,0.4857244789600372,0.050000000745058,0.2325915396213531,289.373046875,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,290.9881591796875,289.5870056152344,1.0,0.1875946968793869,0.0377217456698417,0.0377217456698417,0.9962006211280824,1.0,-0.4961376786231994,1.938340392371174e-05,0.4961183071136474,-0.1504483222961425,0.0,0.0,1.0,43.57017517089844,48.0,1337.23974609375,-7020.4873046875,43.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0248718261719,304.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,19805.400390625,20160.0,0.0,0.0,0.1498406678438186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431380271911621,1.4313974380493164,-1.7169433704111725e-05,0.0,0.0001520692312624,0.0,0.0,329.3063049316406,0.0,0.0,0.0,0.7845379710197449,4.0,0.0,1.0
627180,290.1928405761719,297.1499938964844,293.1499938964844,0.0051811533048748,-397.5876770019531,296.88385009765625,0.4833478927612304,0.050000000745058,0.0466067716479301,290.64703369140625,297.1499938964844,293.1499938964844,0.0043376665562391,-356.2443542480469,295.8463439941406,0.4833478927612304,0.050000000745058,0.0490791723132133,290.2018127441406,297.1499938964844,293.1499938964844,0.0048368391580879,-290.84881591796875,296.4577331542969,0.4833478927612304,0.050000000745058,0.0362497083842754,289.89556884765625,297.1499938964844,293.1499938964844,0.0057967198081314,-460.9560852050781,297.5783386230469,0.4833478927612304,0.050000000745058,0.0490791723132133,291.02947998046875,297.1499938964844,293.1499938964844,0.0036459567490965,-1431.7603759765625,294.9521179199219,0.4833478927612304,0.050000000745058,0.2328104674816131,289.9955749511719,291.1499938964844,251.4499969482422,250.97946166992188,279.0342102050781,291.0223083496094,290.18096923828125,1.0,0.1891950517892837,0.0307207815349102,0.0307207815349102,0.9954119324684144,1.0,-0.4966049492359161,9.462275556870736e-06,0.4965955018997192,-0.1505364924669265,0.0,0.0,1.0,44.74246597290039,48.0,1103.22509765625,-7034.88134765625,44.82541275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0705871582031,304.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,20029.314453125,20160.0,0.0,0.0,0.1712436228990554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394488334655762,1.4394662380218506,-1.7363545339321718e-05,0.0,0.0001737905113259,0.0,0.0,334.9066467285156,0.0,0.0,0.0,0.7885940074920654,4.0,0.0,1.0
627240,290.20556640625,297.1499938964844,293.1499938964844,0.0053736446425318,-407.9589538574219,297.2483215332031,0.4834256470203399,0.050000000745058,0.0466053299605846,290.6553649902344,297.1499938964844,293.1499938964844,0.0044936491176486,-365.92376708984375,296.1891784667969,0.4834256470203399,0.050000000745058,0.0490776561200618,290.2134094238281,297.1499938964844,293.1499938964844,0.0050276247784495,-299.2951354980469,296.8312072753906,0.4834256470203399,0.050000000745058,0.0362485907971859,289.9065856933594,297.1499938964844,293.1499938964844,0.0060311602428555,-473.3987121582031,297.9690856933594,0.4834256470203399,0.050000000745058,0.0490776561200618,291.03973388671875,297.1499938964844,293.1499938964844,0.0037662012036889,-1468.4925537109375,295.2616577148437,0.4834256470203399,0.050000000745058,0.2328032702207565,290.16845703125,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,291.0326232910156,290.346923828125,1.0,0.1890518814325332,0.0289107076823711,0.0289107076823711,0.995172083377838,1.0,-0.4965896606445312,7.812882358848583e-06,0.4965818226337433,-0.1505258977413177,0.0,0.0,1.0,44.70401763916016,36.0,1047.909912109375,-7051.54345703125,44.7911262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13970947265625,304.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20063.6171875,20160.0,0.0,0.0,0.1771247833967209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440680980682373,1.440698266029358,-1.7393282178090885e-05,0.0,0.0001797591394279,0.0,0.0,335.7673645019531,0.0,0.0,0.0,0.7892133593559265,4.0,0.0,1.0
627300,290.2320556640625,297.1499938964844,293.1499938964844,0.0057795690372586,-428.6439208984375,297.98321533203125,0.4846335649490356,0.050000000745058,0.0465829968452453,290.6728820800781,297.1499938964844,293.1499938964844,0.0048183645121753,-385.2322998046875,296.880615234375,0.4846335649490356,0.050000000745058,0.0490541383624076,290.2377624511719,297.1499938964844,293.1499938964844,0.0054284348152577,-316.1321105957031,297.583740234375,0.4846335649490356,0.050000000745058,0.0362312197685241,289.9296569824219,297.1499938964844,293.1499938964844,0.0065322462469339,-498.249755859375,298.7573547363281,0.4846335649490356,0.050000000745058,0.0490541383624076,291.06134033203125,297.1499938964844,293.1499938964844,0.0040128729306161,-1541.346923828125,295.8846435546875,0.4846335649490356,0.050000000745058,0.2326917201280594,290.5186462402344,291.1499938964844,251.4499969482422,250.97817993164065,279.05780029296875,291.05438232421875,290.6849060058594,1.0,0.1878646910190582,0.0254809129983186,0.0254809129983186,0.9946577548980712,1.0,-0.4963517785072326,5.397243512561545e-06,0.4963463842868805,-0.1504544615745544,0.0,0.0,1.0,44.1070442199707,36.0,951.022216796875,-7104.0224609375,44.25900650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3616638183594,305.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.85546875,21240.0,0.0,0.0,0.1887183636426925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423401355743408,1.4423575401306152,-1.7433367247576825e-05,0.0,0.0001915251486934,0.0,0.0,336.92877197265625,0.0,0.0,0.0,0.805047333240509,4.0,0.0,1.0
627360,290.25732421875,297.1499938964844,293.1499938964844,0.0061782523989677,-447.38330078125,298.663330078125,0.48713019490242,0.050000000745058,0.046537309885025,290.6898193359375,297.1499938964844,293.1499938964844,0.0051317042671144,-402.7362365722656,297.5208435058594,0.48713019490242,0.050000000745058,0.049006026238203,290.2612609863281,297.1499938964844,293.1499938964844,0.0058202934451401,-331.38238525390625,298.2794189453125,0.48713019490242,0.050000000745058,0.0361956842243671,289.9518127441406,297.1499938964844,293.1499938964844,0.0070338444784283,-520.8092041015625,299.4870910644531,0.48713019490242,0.050000000745058,0.049006026238203,291.082275390625,297.1499938964844,293.1499938964844,0.0042461408302187,-1606.90380859375,296.4604797363281,0.48713019490242,0.050000000745058,0.2324634939432144,290.8467102050781,291.1499938964844,251.4499969482422,250.97720336914065,279.071533203125,291.0755615234375,291.004638671875,1.0,0.1855903565883636,0.0225964467972517,0.0225964467972517,0.9941574931144714,1.0,-0.4958650171756744,3.9259107325051446e-06,0.4958611130714416,-0.1503241658210754,0.0,0.0,1.0,42.88546371459961,25.0,884.2276611328125,-7188.025390625,43.17167282104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6686096191406,305.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,20882.837890625,21240.0,0.0,0.0,0.1989309191703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697990417480469,1.4698171615600586,-1.810346839192789e-05,0.0,0.0002018896047957,0.0,0.0,356.5406799316406,0.0,0.0,0.0,0.8055747747421265,4.0,0.0,1.0
627420,290.3041687011719,297.1499938964844,293.1499938964844,0.0069549512118101,-479.3097534179688,299.89227294921875,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057258391752839,-432.5834045410156,298.6802978515625,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065789804793894,-357.3797302246094,299.53485107421875,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080411881208419,-559.407958984375,300.8049621582031,0.4952466487884521,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046748183667659,-1717.3365478515625,297.50299072265625,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4618835449219,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156311035156,291.6089782714844,1.0,0.1786360740661621,0.0182148981839418,0.0182148981839418,0.9931568503379822,1.0,-0.494365781545639,2.387949052717886e-06,0.494363397359848,-0.1499389708042144,0.0,0.0,0.9384626746177672,39.12314224243164,25.0,802.01220703125,-7370.1435546875,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47528076171875,306.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21621.33203125,21240.0,0.0,0.0,0.2152481824159622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582462310791016,1.4582642316818235,-1.806095679057762e-05,0.0,0.0002184495388064,0.0,0.0,351.3842468261719,0.0,0.0,0.0,0.7990661263465881,4.0,0.0,1.0
627480,290.3041687011719,297.1499938964844,293.1499938964844,0.0069549512118101,-479.3097534179688,299.89227294921875,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057258391752839,-432.5834045410156,298.6802978515625,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065789804793894,-357.3797302246094,299.53485107421875,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080411881208419,-559.407958984375,300.8049621582031,0.4952466487884521,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046748183667659,-1717.3365478515625,297.50299072265625,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4618835449219,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156311035156,291.6089782714844,1.0,0.1786360740661621,0.0182148981839418,0.0182148981839418,0.9931568503379822,1.0,-0.494365781545639,2.387949052717886e-06,0.494363397359848,-0.1499389708042144,0.0,0.0,0.9384626746177672,39.12314224243164,25.0,802.01220703125,-7370.1435546875,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47528076171875,306.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21621.33203125,21240.0,0.0,0.0,0.2152481824159622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582462310791016,1.4582642316818235,-1.806095679057762e-05,0.0,0.0002184495388064,0.0,0.0,351.3842468261719,0.0,0.0,0.0,0.7990661263465881,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.007730689831078,-506.0023193359375,300.97760009765625,0.5025387406349182,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062980251386761,-457.5372619628906,299.7076110839844,0.5025387406349182,0.050000000745058,0.0487395301461219,290.346435546875,297.1499938964844,293.1499938964844,0.0073300376534461,-379.07025146484375,300.6413879394531,0.5025387406349182,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.009089489467442,-591.8352661132812,301.9674987792969,0.5025387406349182,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050711026415228,-1808.3319091796875,298.427490234375,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0338134765625,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.1524963378906,292.1695556640625,1.0,0.1732593476772308,0.0158363431692123,0.0158363431692123,0.9921562671661376,1.0,-0.4931683838367462,1.8020990637523937e-06,0.4931665956974029,-0.1496231406927108,0.0,0.0,0.7819840312004089,36.118873596191406,25.0,738.135986328125,-7513.783203125,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4546203613281,307.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23687.1484375,20160.0,0.0,0.0,0.2262385338544845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2888919115066528,1.288907527923584,-1.5646473912056535e-05,0.0,0.0002296033489983,0.0,0.0,260.5831298828125,0.0,0.0,0.0,0.7019144296646118,4.0,0.0,1.0
