time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.007730689831078,-506.0023193359375,300.97760009765625,0.5025387406349182,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062980251386761,-457.5372619628906,299.7076110839844,0.5025387406349182,0.050000000745058,0.0487395301461219,290.346435546875,297.1499938964844,293.1499938964844,0.0073300376534461,-379.07025146484375,300.6413879394531,0.5025387406349182,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.009089489467442,-591.8352661132812,301.9674987792969,0.5025387406349182,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050711026415228,-1808.3319091796875,298.427490234375,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0338134765625,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.1524963378906,292.1695556640625,1.0,0.1732593476772308,0.0158363431692123,0.0158363431692123,0.9921562671661376,1.0,-0.4931683838367462,1.8020990637523937e-06,0.4931665956974029,-0.1496231406927108,0.0,0.0,0.7819840312004089,36.118873596191406,25.0,738.135986328125,-7513.783203125,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4546203613281,307.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23687.1484375,20160.0,0.0,0.0,0.2262385338544845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2888919115066528,1.288907527923584,-1.5646473912056535e-05,0.0,0.0002296033489983,0.0,0.0,260.5831298828125,0.0,0.0,0.0,0.7019144296646118,4.0,0.0,1.0
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085446685552597,-530.6036376953125,301.9392395019531,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068753655068576,-480.4357604980469,300.6160888671875,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081120170652866,-398.9542541503906,301.62042236328125,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102374665439128,-621.7677612304688,302.9996337890625,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054550808854401,-1891.1497802734373,299.240966796875,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5325012207031,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.1861877441406,292.6357727050781,1.0,0.1689649224281311,0.0156230954453349,0.0156230954453349,0.9911562204360962,1.0,-0.4922645688056946,1.741678147482162e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5630704164505005,33.85120391845703,25.0,575.576171875,-7343.20068359375,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5575561523437,307.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25294.01171875,20160.0,0.0,0.0,0.2318283170461654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074830174446106,0.807492733001709,-9.758856322150676e-06,0.0,0.0002352762676309,0.0,0.0,90.55516052246094,0.0,0.0,0.0,0.5045503377914429,4.0,0.0,1.0
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085446685552597,-530.6036376953125,301.9392395019531,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068753655068576,-480.4357604980469,300.6160888671875,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081120170652866,-398.9542541503906,301.62042236328125,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102374665439128,-621.7677612304688,302.9996337890625,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054550808854401,-1891.1497802734373,299.240966796875,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5325012207031,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.1861877441406,292.6357727050781,1.0,0.1689649224281311,0.0156230954453349,0.0156230954453349,0.9911562204360962,1.0,-0.4922645688056946,1.741678147482162e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5630704164505005,33.85120391845703,25.0,575.576171875,-7343.20068359375,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5575561523437,307.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25294.01171875,20160.0,0.0,0.0,0.2318283170461654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074830174446106,0.807492733001709,-9.758856322150676e-06,0.0,0.0002352762676309,0.0,0.0,90.55516052246094,0.0,0.0,0.0,0.5045503377914429,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095752729102969,-563.5422973632812,302.7851257324219,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075718709267675,-510.7155456542969,301.39129638671875,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090883960947394,-424.9774475097656,302.47686767578125,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117602916434407,-661.4761352539062,303.92779541015625,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059012966230511,-2002.5804443359373,299.9049377441406,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7995300292969,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.8016967773437,1.0,0.1655283570289611,0.0174225624650716,0.0174225624650716,0.9901561737060548,1.0,-0.4915590286254883,2.120440512953792e-06,0.4915569126605987,-0.1491614580154419,0.0,0.0,0.3211211264133453,32.08109664916992,25.0,73.99211883544922,-6362.4912109375,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84307861328125,306.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23385.095703125,20160.0,0.0,0.0,0.2308526039123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325860798358917,0.332592099905014,-6.014721748215379e-06,0.0,0.0002342860534554,0.0,0.0,19.4689884185791,0.0,0.0,0.0,0.343322217464447,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095752729102969,-563.5422973632812,302.7851257324219,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075718709267675,-510.7155456542969,301.39129638671875,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090883960947394,-424.9774475097656,302.47686767578125,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117602916434407,-661.4761352539062,303.92779541015625,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059012966230511,-2002.5804443359373,299.9049377441406,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7995300292969,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.8016967773437,1.0,0.1655283570289611,0.0174225624650716,0.0174225624650716,0.9901561737060548,1.0,-0.4915590286254883,2.120440512953792e-06,0.4915569126605987,-0.1491614580154419,0.0,0.0,0.3211211264133453,32.08109664916992,25.0,73.99211883544922,-6362.4912109375,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84307861328125,306.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23385.095703125,20160.0,0.0,0.0,0.2308526039123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325860798358917,0.332592099905014,-6.014721748215379e-06,0.0,0.0002342860534554,0.0,0.0,19.4689884185791,0.0,0.0,0.0,0.343322217464447,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103135835379362,-589.5234375,303.1732177734375,0.5182875394821167,0.050000000745058,0.0460868738591671,290.81317138671875,297.1499938964844,293.1499938964844,0.0080486536026,-534.42236328125,301.7223815917969,0.5182875394821167,0.050000000745058,0.0485316962003707,290.4314270019531,297.1499938964844,293.1499938964844,0.0097773717716336,-445.1446228027344,302.8651428222656,0.5182875394821167,0.050000000745058,0.0358453467488288,290.1114807128906,297.1499938964844,293.1499938964844,0.0159731749445199,-794.781494140625,304.0595703125,0.5572826862335205,0.0753776803612709,0.0579685270786285,291.2348937988281,297.1499938964844,293.1499938964844,0.006197958253324,-2091.53857421875,300.1574401855469,0.5182875394821167,0.050000000745058,0.2302134782075882,292.7428283691406,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,291.2305603027344,292.66265869140625,1.0,0.1641986966133117,0.0218267235904932,0.0218267235904932,0.989656150341034,1.0,-0.5023795366287231,3.2801822271721903e-06,0.5023762583732605,-0.1518008112907409,0.0,0.0,0.2196956127882003,30.924619674682617,25.0,-340.8906555175781,-5683.52978515625,33.70609664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.586669921875,305.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,21962.5546875,19080.0,0.0,0.0,0.2272978723049163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107038348913192,0.2107091546058654,-5.323563982528867e-06,0.0,0.0002306784444954,0.0,0.0,10.507378578186035,0.0,0.0,0.0,0.2965453863143921,4.0,0.0,1.0
627960,290.4481811523437,297.1499938964844,293.1499938964844,0.0113266250118613,-625.6944580078125,303.5523986816406,0.5261625647544861,0.050000000745058,0.0460065715014934,290.8236999511719,297.1499938964844,293.1499938964844,0.008675112389028,-567.3140869140625,302.0198974609375,0.5261625647544861,0.050000000745058,0.048447135835886,290.44580078125,297.1499938964844,293.1499938964844,0.0107111474499106,-473.0046691894531,303.2393798828125,0.5261625647544861,0.050000000745058,0.0357828885316848,290.1484069824219,297.1499938964844,293.1499938964844,0.0363367721438407,-1222.4815673828125,304.0386962890625,0.6544934511184692,0.1066377311944961,0.0872501656413078,291.2481384277344,297.1499938964844,293.1499938964844,0.0065735224634408,-2215.3203125,300.3477478027344,0.5261625647544861,0.050000000745058,0.229812353849411,292.4960632324219,291.1499938964844,251.4499969482422,250.9644775390625,279.3786926269531,291.2441101074219,292.3194580078125,1.0,0.1634422689676284,0.0468181520700454,0.0468181520700454,0.989156186580658,1.0,-0.5367631316184998,4.063196320203133e-05,0.5367225408554077,-0.1595534682273864,0.0,0.0,0.1534072607755661,29.045618057250977,28.0,-851.7103271484375,-5130.94873046875,35.39229202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3842468261719,304.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20111.8359375,19080.0,0.0,0.0,0.2216619253158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448221057653427,0.1448268592357635,-4.767146947415313e-06,0.0,0.0002249586832476,0.0,0.0,6.369349956512451,0.0,0.0,0.0,0.2896954715251922,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0185046792030334,-821.5288696289062,304.09344482421875,0.5675641894340515,0.068972535431385,0.0516358762979507,290.8434143066406,297.1499938964844,293.1499938964844,0.0105078257620334,-658.4475708007812,302.5899353027344,0.5404688715934753,0.050000000745058,0.0483167245984077,290.4737548828125,297.1499938964844,293.1499938964844,0.0136188091710209,-549.579833984375,304.0210266113281,0.5404688715934753,0.050000000745058,0.0356865674257278,290.2686767578125,297.1499938964844,293.1499938964844,0.0839249491691589,-2112.352294921875,303.9974975585937,0.7826815247535706,0.1583772152662277,0.1389267146587371,291.2764587402344,297.1499938964844,293.1499938964844,0.0075949328020215,-2559.42578125,300.60797119140625,0.5404688715934753,0.050000000745058,0.2291937470436096,291.5066223144531,291.1499938964844,251.4499969482422,250.9614715576172,279.7665405273437,291.2724914550781,291.3059387207031,1.0,0.1642871499061584,0.1280175447463989,0.1280175447463989,0.9881561994552612,1.0,-0.6045132875442505,0.0091531407088041,0.5953601002693176,-0.1649815440177917,0.0,0.0,0.1686563938856125,26.290260314941406,31.0,-1277.8070068359375,-5248.19384765625,39.689544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13446044921875,304.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19201.78125,19080.0,0.0,0.0,0.2037691175937652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246749758720398,0.1246795058250427,-4.52555786978337e-06,0.0,0.0002067997556878,0.0,0.0,5.186832904815674,0.0,0.0,0.0,0.281949371099472,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0185046792030334,-821.5288696289062,304.09344482421875,0.5675641894340515,0.068972535431385,0.0516358762979507,290.8434143066406,297.1499938964844,293.1499938964844,0.0105078257620334,-658.4475708007812,302.5899353027344,0.5404688715934753,0.050000000745058,0.0483167245984077,290.4737548828125,297.1499938964844,293.1499938964844,0.0136188091710209,-549.579833984375,304.0210266113281,0.5404688715934753,0.050000000745058,0.0356865674257278,290.2686767578125,297.1499938964844,293.1499938964844,0.0839249491691589,-2112.352294921875,303.9974975585937,0.7826815247535706,0.1583772152662277,0.1389267146587371,291.2764587402344,297.1499938964844,293.1499938964844,0.0075949328020215,-2559.42578125,300.60797119140625,0.5404688715934753,0.050000000745058,0.2291937470436096,291.5066223144531,291.1499938964844,251.4499969482422,250.9614715576172,279.7665405273437,291.2724914550781,291.3059387207031,1.0,0.1642871499061584,0.1280175447463989,0.1280175447463989,0.9881561994552612,1.0,-0.6045132875442505,0.0091531407088041,0.5953601002693176,-0.1649815440177917,0.0,0.0,0.1686563938856125,26.290260314941406,31.0,-1277.8070068359375,-5248.19384765625,39.689544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13446044921875,304.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19201.78125,19080.0,0.0,0.0,0.2037691175937652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246749758720398,0.1246795058250427,-4.52555786978337e-06,0.0,0.0002067997556878,0.0,0.0,5.186832904815674,0.0,0.0,0.0,0.281949371099472,4.0,0.0,1.0
628140,290.5810241699219,297.1499938964844,293.1499938964844,0.057804450392723,-1538.6610107421875,304.0463562011719,0.7391887307167053,0.1159878224134445,0.0954077765345573,290.8644104003906,297.1499938964844,293.1499938964844,0.0125908637419343,-737.60400390625,303.27197265625,0.5738218426704407,0.050000000745058,0.0480864569544792,290.53076171875,297.1499938964844,293.1499938964844,0.0424754470586776,-996.40576171875,304.0664978027344,0.6959339380264282,0.1004237532615661,0.0617132782936096,290.4041442871094,297.1499938964844,293.1499938964844,0.125576451420784,-2934.60986328125,303.979248046875,0.9004399180412292,0.2039254754781723,0.1828756034374237,291.3121032714844,297.1499938964844,293.1499938964844,0.0085967388004064,-2851.576904296875,300.9716186523437,0.5738218426704407,0.050000000745058,0.228101447224617,290.7337341308594,291.1499938964844,251.4499969482422,250.9583740234375,280.4583435058594,291.3077697753906,290.6634216308594,1.0,0.1688096523284912,0.2914373576641083,0.2914373576641083,0.9871562123298644,1.0,-0.7394229173660278,0.0768207088112831,0.6626021862030029,-0.1236637979745864,0.0,0.0,0.2817200720310211,21.67782211303711,34.0,-814.9121704101562,-6844.2900390625,50.35125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5439758300781,306.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18841.998046875,18000.0,0.0,0.0,0.1826015263795852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811926960945129,0.181197240948677,-4.551717211143114e-06,0.0,0.0001853173307608,0.0,0.0,7.691919326782227,0.0,0.0,0.0,0.2750079929828644,4.0,0.0,1.0
628200,290.5810241699219,297.1499938964844,293.1499938964844,0.057804450392723,-1538.6610107421875,304.0463562011719,0.7391887307167053,0.1159878224134445,0.0954077765345573,290.8644104003906,297.1499938964844,293.1499938964844,0.0125908637419343,-737.60400390625,303.27197265625,0.5738218426704407,0.050000000745058,0.0480864569544792,290.53076171875,297.1499938964844,293.1499938964844,0.0424754470586776,-996.40576171875,304.0664978027344,0.6959339380264282,0.1004237532615661,0.0617132782936096,290.4041442871094,297.1499938964844,293.1499938964844,0.125576451420784,-2934.60986328125,303.979248046875,0.9004399180412292,0.2039254754781723,0.1828756034374237,291.3121032714844,297.1499938964844,293.1499938964844,0.0085967388004064,-2851.576904296875,300.9716186523437,0.5738218426704407,0.050000000745058,0.228101447224617,290.7337341308594,291.1499938964844,251.4499969482422,250.9583740234375,280.4583435058594,291.3077697753906,290.6634216308594,1.0,0.1688096523284912,0.2914373576641083,0.2914373576641083,0.9871562123298644,1.0,-0.7394229173660278,0.0768207088112831,0.6626021862030029,-0.1236637979745864,0.0,0.0,0.2817200720310211,21.67782211303711,34.0,-814.9121704101562,-6844.2900390625,50.35125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5439758300781,306.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18841.998046875,18000.0,0.0,0.0,0.1826015263795852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811926960945129,0.181197240948677,-4.551717211143114e-06,0.0,0.0001853173307608,0.0,0.0,7.691919326782227,0.0,0.0,0.0,0.2750079929828644,4.0,0.0,1.0
628260,290.724365234375,297.1499938964844,293.1499938964844,0.0882270559668541,-2093.891357421875,304.031005859375,0.849125862121582,0.1520345211029052,0.1292119771242141,290.8893737792969,297.1499938964844,293.1499938964844,0.0144840823486447,-783.7150268554688,304.0243225097656,0.6007595062255859,0.050000000745058,0.0479445569217205,290.6506652832031,297.1499938964844,293.1499938964844,0.0798176154494285,-1506.0064697265625,304.03338623046875,0.8284319639205933,0.1425341516733169,0.0929220393300056,290.53729248046875,297.1499938964844,293.1499938964844,0.1511775106191635,-3399.666748046875,303.9967346191406,0.9870405197143556,0.2464621812105178,0.2101408690214157,291.36138916015625,297.1499938964844,293.1499938964844,0.009336463175714,-3005.919921875,301.471435546875,0.6007595062255859,0.050000000745058,0.2274283319711685,290.61279296875,291.1499938964844,251.4499969482422,250.9552154541016,280.6075134277344,291.3565673828125,290.6289367675781,1.0,0.1762422919273376,0.4622610509395599,0.4622610509395599,0.9870150685310364,1.0,-0.8495369553565979,0.2306776940822601,0.6188592910766602,0.0099336663261055,0.0,0.0,0.3680785298347473,19.22449111938477,37.0,-154.49037170410156,-8544.3828125,62.6448860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7777404785156,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17668.640625,18000.0,0.0,0.0,0.1698390543460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575717568397522,0.2575762271881103,-4.474711204238702e-06,0.0,0.0001723650493659,0.0,0.0,11.068016052246094,0.0,0.0,0.0,0.297992080450058,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0882270559668541,-2093.891357421875,304.031005859375,0.849125862121582,0.1520345211029052,0.1292119771242141,290.8893737792969,297.1499938964844,293.1499938964844,0.0144840823486447,-783.7150268554688,304.0243225097656,0.6007595062255859,0.050000000745058,0.0479445569217205,290.6506652832031,297.1499938964844,293.1499938964844,0.0798176154494285,-1506.0064697265625,304.03338623046875,0.8284319639205933,0.1425341516733169,0.0929220393300056,290.53729248046875,297.1499938964844,293.1499938964844,0.1511775106191635,-3399.666748046875,303.9967346191406,0.9870405197143556,0.2464621812105178,0.2101408690214157,291.36138916015625,297.1499938964844,293.1499938964844,0.009336463175714,-3005.919921875,301.471435546875,0.6007595062255859,0.050000000745058,0.2274283319711685,290.61279296875,291.1499938964844,251.4499969482422,250.9552154541016,280.6075134277344,291.3565673828125,290.6289367675781,1.0,0.1762422919273376,0.4622610509395599,0.4622610509395599,0.9870150685310364,1.0,-0.8495369553565979,0.2306776940822601,0.6188592910766602,0.0099336663261055,0.0,0.0,0.3680785298347473,19.22449111938477,37.0,-154.49037170410156,-8544.3828125,62.6448860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7777404785156,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17668.640625,18000.0,0.0,0.0,0.1698390543460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575717568397522,0.2575762271881103,-4.474711204238702e-06,0.0,0.0001723650493659,0.0,0.0,11.068016052246094,0.0,0.0,0.0,0.297992080450058,4.0,0.0,1.0
628380,290.8687438964844,297.1499938964844,293.1499938964844,0.1145841851830482,-2584.0380859375,304.0267333984375,0.9297764897346495,0.1842146962881088,0.1588033437728881,290.9374694824219,297.1499938964844,293.1499938964844,0.0359928645193576,-1237.885009765625,304.0961608886719,0.7149580121040344,0.0904796198010444,0.0757782533764839,290.7811889648437,297.1499938964844,293.1499938964844,0.1096910685300827,-1941.10498046875,304.0226135253906,0.9174228310585022,0.1793975830078125,0.1193303614854812,290.6028137207031,297.1499938964844,293.1499938964844,0.1386068016290664,-3160.707275390625,304.0687866210937,0.9791854619979858,0.2992108166217804,0.1935984939336776,291.41815185546875,297.1499938964844,293.1499938964844,0.0100873988121747,-3147.1396484375,301.9507141113281,0.6123590469360352,0.050000000745058,0.2271747291088104,290.5688171386719,291.1499938964844,251.4499969482422,250.95204162597656,279.7982482910156,291.4134826660156,290.5516662597656,1.0,0.1850913763046264,0.4814034104347229,0.4814034104347229,0.9868739247322084,1.0,-0.9296581745147704,0.2711830139160156,0.6584751605987549,0.0356215946376323,0.0,0.0,0.4453112483024597,18.758132934570312,57.0,-123.89984893798828,-9946.052734375,75.3577651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12030029296875,307.95709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17475.19921875,18000.0,0.0,0.0,0.1669933944940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343673348426819,0.3343720138072967,-4.684925443143584e-06,0.0,0.0001694770762696,0.0,0.0,15.557233810424805,0.0,0.0,0.0,0.3169260919094085,4.0,0.0,1.0
628440,290.8687438964844,297.1499938964844,293.1499938964844,0.1145841851830482,-2584.0380859375,304.0267333984375,0.9297764897346495,0.1842146962881088,0.1588033437728881,290.9374694824219,297.1499938964844,293.1499938964844,0.0359928645193576,-1237.885009765625,304.0961608886719,0.7149580121040344,0.0904796198010444,0.0757782533764839,290.7811889648437,297.1499938964844,293.1499938964844,0.1096910685300827,-1941.10498046875,304.0226135253906,0.9174228310585022,0.1793975830078125,0.1193303614854812,290.6028137207031,297.1499938964844,293.1499938964844,0.1386068016290664,-3160.707275390625,304.0687866210937,0.9791854619979858,0.2992108166217804,0.1935984939336776,291.41815185546875,297.1499938964844,293.1499938964844,0.0100873988121747,-3147.1396484375,301.9507141113281,0.6123590469360352,0.050000000745058,0.2271747291088104,290.5688171386719,291.1499938964844,251.4499969482422,250.95204162597656,279.7982482910156,291.4134826660156,290.5516662597656,1.0,0.1850913763046264,0.4814034104347229,0.4814034104347229,0.9868739247322084,1.0,-0.9296581745147704,0.2711830139160156,0.6584751605987549,0.0356215946376323,0.0,0.0,0.4453112483024597,18.758132934570312,57.0,-123.89984893798828,-9946.052734375,75.3577651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12030029296875,307.95709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17475.19921875,18000.0,0.0,0.0,0.1669933944940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343673348426819,0.3343720138072967,-4.684925443143584e-06,0.0,0.0001694770762696,0.0,0.0,15.557233810424805,0.0,0.0,0.0,0.3169260919094085,4.0,0.0,1.0
628500,290.939208984375,297.1499938964844,293.1499938964844,0.1275943368673324,-2817.606201171875,304.0255126953125,0.9607252478599548,0.199277713894844,0.1726086884737014,290.98602294921875,297.1499938964844,293.1499938964844,0.0540721602737903,-1553.391357421875,304.0732727050781,0.7689499855041504,0.1089813411235809,0.0948459804058075,290.845703125,297.1499938964844,293.1499938964844,0.1243920475244522,-2148.16162109375,304.0190734863281,0.9541178941726683,0.1967377364635467,0.1316628009080886,290.61639404296875,297.1499938964844,293.1499938964844,0.1382469087839126,-3152.402587890625,304.0838623046875,0.9784625172615052,0.3288114964962005,0.1922803074121475,291.4471435546875,297.1499938964844,293.1499938964844,0.0105027966201305,-3221.35791015625,302.17755126953125,0.6132632493972778,0.050000000745058,0.227154329419136,290.5198974609375,291.1499938964844,251.4499969482422,250.9504547119141,279.5771789550781,291.44268798828125,290.5139465332031,1.0,0.1930353343486786,0.4858284592628479,0.4858284592628479,0.9868033528327942,1.0,-0.9822980165481568,0.2921975255012512,0.6901005506515503,0.046783085912466,0.0,0.0,0.492444783449173,19.26596450805664,57.0,-83.55123901367188,-10767.4189453125,86.08529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5452575683594,307.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17234.1875,18000.0,0.0,0.0,0.1693518906831741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937760889530182,0.3937809765338897,-4.879186235484667e-06,0.0,0.000171870648046,0.0,0.0,19.633543014526367,0.0,0.0,0.0,0.3337103128433227,4.0,0.0,1.0
628560,291.0082397460937,297.1499938964844,293.1499938964844,0.1401503682136535,-3037.611083984375,304.0253295898437,0.9763346314430236,0.2137227803468704,0.1858658194541931,291.04266357421875,297.1499938964844,293.1499938964844,0.0687063261866569,-1823.5645751953125,304.06072998046875,0.8052272796630859,0.1252754479646682,0.1112996265292167,290.9091186523437,297.1499938964844,293.1499938964844,0.1387402564287185,-2344.799560546875,304.01678466796875,0.9742375016212464,0.213471457362175,0.1435662358999252,290.6351318359375,297.1499938964844,293.1499938964844,0.1452199518680572,-3279.4296875,304.0830383300781,0.9824000000953674,0.3572312891483307,0.199818268418312,291.4765625,297.1499938964844,293.1499938964844,0.0109162721782922,-3288.88427734375,302.40313720703125,0.6080197095870972,0.050000000745058,0.2272640168666839,290.5021667480469,291.1499938964844,251.4499969482422,250.94888305664065,279.426513671875,291.4723205566406,290.4990539550781,1.0,0.2029951810836792,0.4881114065647125,0.4881114065647125,0.9877976775169371,1.0,-1.0414177179336548,0.3140531182289123,0.7273645997047424,0.0575443468987941,0.0,0.0,0.5374786257743835,20.5800895690918,77.0,-54.0830078125,-11555.4248046875,100.66873931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280029296875,307.8031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17032.1953125,18000.0,0.0,0.0,0.1744336932897567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461233377456665,0.4612385332584381,-5.17609623784665e-06,0.0,0.0001770280214259,0.0,0.0,25.204652786254883,0.0,0.0,0.0,0.3546282351016998,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651605069637298,-3464.111328125,304.0251770019531,0.9797062873840332,0.2407972961664199,0.210802361369133,291.1651306152344,297.1499938964844,293.1499938964844,0.0929647535085678,-2299.186279296875,304.0504150390625,0.8345450758934021,0.1538578867912292,0.1396569907665252,291.0327453613281,297.1499938964844,293.1499938964844,0.167623683810234,-2728.318359375,304.0130615234375,0.9835683703422546,0.2451769262552261,0.1661765575408935,290.70782470703125,297.1499938964844,293.1499938964844,0.1780704408884048,-3867.521728515625,304.0496826171875,0.9950703382492064,0.4063187539577484,0.2349552065134048,291.5381164550781,297.1499938964844,293.1499938964844,0.0118313366547226,-3432.955322265625,302.828125,0.5828646421432495,0.050000000745058,0.2278494983911514,290.4316101074219,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4197998046875,1.0,0.2282487004995346,0.4882575869560241,0.4882575869560241,0.9897863864898682,1.0,-1.1753889322280884,0.3606614172458648,0.8147274851799011,0.078639306128025,0.0,0.0,0.6369423866271973,25.50337600708008,97.0,-102.85774993896484,-13035.2548828125,143.28976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1103820800781,307.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16478.017578125,18000.0,0.0,0.0,0.1922370940446853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246615052223206,0.6246676445007324,-6.143384325696388e-06,0.0,0.0001950962177943,0.0,0.0,43.63950347900391,0.0,0.0,0.0,0.4128089845180511,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651605069637298,-3464.111328125,304.0251770019531,0.9797062873840332,0.2407972961664199,0.210802361369133,291.1651306152344,297.1499938964844,293.1499938964844,0.0929647535085678,-2299.186279296875,304.0504150390625,0.8345450758934021,0.1538578867912292,0.1396569907665252,291.0327453613281,297.1499938964844,293.1499938964844,0.167623683810234,-2728.318359375,304.0130615234375,0.9835683703422546,0.2451769262552261,0.1661765575408935,290.70782470703125,297.1499938964844,293.1499938964844,0.1780704408884048,-3867.521728515625,304.0496826171875,0.9950703382492064,0.4063187539577484,0.2349552065134048,291.5381164550781,297.1499938964844,293.1499938964844,0.0118313366547226,-3432.955322265625,302.828125,0.5828646421432495,0.050000000745058,0.2278494983911514,290.4316101074219,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4197998046875,1.0,0.2282487004995346,0.4882575869560241,0.4882575869560241,0.9897863864898682,1.0,-1.1753889322280884,0.3606614172458648,0.8147274851799011,0.078639306128025,0.0,0.0,0.6369423866271973,25.50337600708008,97.0,-102.85774993896484,-13035.2548828125,143.28976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1103820800781,307.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16478.017578125,18000.0,0.0,0.0,0.1922370940446853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246615052223206,0.6246676445007324,-6.143384325696388e-06,0.0,0.0001950962177943,0.0,0.0,43.63950347900391,0.0,0.0,0.0,0.4128089845180511,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.1905149072408676,-3883.4169921875,304.0245056152344,0.9564812779426576,0.2654747366905212,0.2336917519569397,291.2917175292969,297.1499938964844,293.1499938964844,0.1150491163134574,-2731.33447265625,304.046875,0.8306928873062134,0.1784913688898086,0.1640971451997757,291.1524963378906,297.1499938964844,293.1499938964844,0.19725301861763,-3107.866455078125,304.0093078613281,0.966335654258728,0.2745331227779388,0.1872296929359436,290.8302307128906,297.1499938964844,293.1499938964844,0.2291970551013946,-4742.93359375,303.9977722167969,0.9990000128746032,0.4434684813022613,0.2860058844089508,291.6048583984375,297.1499938964844,293.1499938964844,0.0129258381202816,-3598.568603515625,303.2134704589844,0.5434603691101074,0.050000000745058,0.2290603071451187,290.2806701660156,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2636413574219,1.0,0.2590773403644562,0.4849878549575805,0.4849878549575805,0.9917750954627992,1.0,-1.3201833963394165,0.4093018174171448,0.9108816385269164,0.0990872308611869,0.0,0.0,0.7621536254882812,34.15657043457031,117.0,-193.21397399902344,-14424.4287109375,207.48406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2003479003906,306.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,15609.6025390625,18000.0,0.0,0.0,0.2192909270524978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8495425581932068,0.8495505452156067,-8.000411071407143e-06,0.0,0.0002225524222012,0.0,0.0,83.8816146850586,0.0,0.0,0.0,0.5060839653015137,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.1905149072408676,-3883.4169921875,304.0245056152344,0.9564812779426576,0.2654747366905212,0.2336917519569397,291.2917175292969,297.1499938964844,293.1499938964844,0.1150491163134574,-2731.33447265625,304.046875,0.8306928873062134,0.1784913688898086,0.1640971451997757,291.1524963378906,297.1499938964844,293.1499938964844,0.19725301861763,-3107.866455078125,304.0093078613281,0.966335654258728,0.2745331227779388,0.1872296929359436,290.8302307128906,297.1499938964844,293.1499938964844,0.2291970551013946,-4742.93359375,303.9977722167969,0.9990000128746032,0.4434684813022613,0.2860058844089508,291.6048583984375,297.1499938964844,293.1499938964844,0.0129258381202816,-3598.568603515625,303.2134704589844,0.5434603691101074,0.050000000745058,0.2290603071451187,290.2806701660156,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2636413574219,1.0,0.2590773403644562,0.4849878549575805,0.4849878549575805,0.9917750954627992,1.0,-1.3201833963394165,0.4093018174171448,0.9108816385269164,0.0990872308611869,0.0,0.0,0.7621536254882812,34.15657043457031,117.0,-193.21397399902344,-14424.4287109375,207.48406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2003479003906,306.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,15609.6025390625,18000.0,0.0,0.0,0.2192909270524978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8495425581932068,0.8495505452156067,-8.000411071407143e-06,0.0,0.0002225524222012,0.0,0.0,83.8816146850586,0.0,0.0,0.0,0.5060839653015137,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.2167336195707321,-4305.7119140625,304.0225830078125,0.9191563725471495,0.287835031747818,0.254604697227478,291.42047119140625,297.1499938964844,293.1499938964844,0.1365768313407898,-3137.40283203125,304.04541015625,0.8128083348274231,0.1994805634021759,0.1852177232503891,291.26873779296875,297.1499938964844,293.1499938964844,0.2281802594661712,-3491.9404296875,304.0046081542969,0.9346908926963806,0.30157271027565,0.2067514806985855,290.9877624511719,297.1499938964844,293.1499938964844,0.2950994074344635,-5815.5673828125,303.9384155273437,0.9990000128746032,0.4703721702098846,0.3459993302822113,291.6772766113281,297.1499938964844,293.1499938964844,0.0142681207507848,-3791.816162109375,303.5610656738281,0.5056913495063782,0.050000000745058,0.2309526056051254,290.03961181640625,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.014404296875,1.0,0.2934827804565429,0.4801334738731384,0.4801334738731384,0.9930245876312256,1.0,-1.4683692455291748,0.4585045874118805,1.0098645687103271,0.1186694502830505,0.0,0.0,0.924968719482422,46.782135009765625,137.0,-322.4647827148437,-15553.5771484375,296.8077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3299255371094,304.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,15094.7265625,18000.0,0.0,0.0,0.2535895705223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1123335361480713,1.1123446226119995,-1.1077340786869172e-05,0.0,0.0002573611855041,0.0,0.0,161.6860809326172,0.0,0.0,0.0,0.6264575123786926,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.2167336195707321,-4305.7119140625,304.0225830078125,0.9191563725471495,0.287835031747818,0.254604697227478,291.42047119140625,297.1499938964844,293.1499938964844,0.1365768313407898,-3137.40283203125,304.04541015625,0.8128083348274231,0.1994805634021759,0.1852177232503891,291.26873779296875,297.1499938964844,293.1499938964844,0.2281802594661712,-3491.9404296875,304.0046081542969,0.9346908926963806,0.30157271027565,0.2067514806985855,290.9877624511719,297.1499938964844,293.1499938964844,0.2950994074344635,-5815.5673828125,303.9384155273437,0.9990000128746032,0.4703721702098846,0.3459993302822113,291.6772766113281,297.1499938964844,293.1499938964844,0.0142681207507848,-3791.816162109375,303.5610656738281,0.5056913495063782,0.050000000745058,0.2309526056051254,290.03961181640625,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.014404296875,1.0,0.2934827804565429,0.4801334738731384,0.4801334738731384,0.9930245876312256,1.0,-1.4683692455291748,0.4585045874118805,1.0098645687103271,0.1186694502830505,0.0,0.0,0.924968719482422,46.782135009765625,137.0,-322.4647827148437,-15553.5771484375,296.8077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3299255371094,304.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,15094.7265625,18000.0,0.0,0.0,0.2535895705223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1123335361480713,1.1123446226119995,-1.1077340786869172e-05,0.0,0.0002573611855041,0.0,0.0,161.6860809326172,0.0,0.0,0.0,0.6264575123786926,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452863305807113,-4755.3544921875,304.017333984375,0.8861261010169983,0.3080577850341797,0.2736699879169464,291.5481262207031,297.1499938964844,293.1499938964844,0.1584545224905014,-3538.529296875,304.0437316894531,0.7904738783836365,0.2174075990915298,0.2032675296068191,291.3812255859375,297.1499938964844,293.1499938964844,0.261989027261734,-3900.660400390625,303.99658203125,0.9029025435447692,0.3264261186122894,0.2248078137636184,291.1702575683594,297.1499938964844,293.1499938964844,0.3774192035198211,-7089.8427734375,303.87158203125,0.9990000128746032,0.4882058501243591,0.4122307300567627,291.75494384765625,297.1499938964844,293.1499938964844,0.0160109531134367,-4029.705322265625,303.8739013671875,0.4759693741798401,0.050000000745058,0.2334600389003753,289.6551818847656,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6181030273437,1.0,0.3297144770622253,0.4747170507907867,0.4747170507907867,0.9942740201950072,1.0,-1.6171209812164309,0.507796049118042,1.109324932098389,0.1374933272600174,0.0,0.0,1.0,63.00637435913086,157.0,-517.291259765625,-16235.763671875,413.7364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74432373046875,303.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,16335.0048828125,18000.0,0.0,0.0,0.292037695646286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987726926803589,1.298786759376526,-1.4142156942398287e-05,0.0,0.0002963811275549,0.0,0.0,246.0771331787109,0.0,0.0,0.0,0.7143231630325317,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452863305807113,-4755.3544921875,304.017333984375,0.8861261010169983,0.3080577850341797,0.2736699879169464,291.5481262207031,297.1499938964844,293.1499938964844,0.1584545224905014,-3538.529296875,304.0437316894531,0.7904738783836365,0.2174075990915298,0.2032675296068191,291.3812255859375,297.1499938964844,293.1499938964844,0.261989027261734,-3900.660400390625,303.99658203125,0.9029025435447692,0.3264261186122894,0.2248078137636184,291.1702575683594,297.1499938964844,293.1499938964844,0.3774192035198211,-7089.8427734375,303.87158203125,0.9990000128746032,0.4882058501243591,0.4122307300567627,291.75494384765625,297.1499938964844,293.1499938964844,0.0160109531134367,-4029.705322265625,303.8739013671875,0.4759693741798401,0.050000000745058,0.2334600389003753,289.6551818847656,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6181030273437,1.0,0.3297144770622253,0.4747170507907867,0.4747170507907867,0.9942740201950072,1.0,-1.6171209812164309,0.507796049118042,1.109324932098389,0.1374933272600174,0.0,0.0,1.0,63.00637435913086,157.0,-517.291259765625,-16235.763671875,413.7364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74432373046875,303.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,16335.0048828125,18000.0,0.0,0.0,0.292037695646286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987726926803589,1.298786759376526,-1.4142156942398287e-05,0.0,0.0002963811275549,0.0,0.0,246.0771331787109,0.0,0.0,0.0,0.7143231630325317,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611311674118042,-5000.94873046875,304.0126342773437,0.8720313906669617,0.3174389898777008,0.2825658023357391,291.6091613769531,297.1499938964844,293.1499938964844,0.1703304052352905,-3752.43603515625,304.0414428710937,0.7799981832504272,0.2257131189107895,0.2116044461727142,291.4359130859375,297.1499938964844,293.1499938964844,0.2807400226593017,-4123.1005859375,303.9903869628906,0.8899664282798767,0.3380919396877289,0.2333208322525024,291.2674560546875,297.1499938964844,293.1499938964844,0.4250846207141876,-7800.93896484375,303.8355407714844,0.9990000128746032,0.4941977560520172,0.4461988508701324,291.79547119140625,297.1499938964844,293.1499938964844,0.0171093102544546,-4172.4541015625,304.019287109375,0.4585336744785309,0.050000000745058,0.2349162995815277,289.3859558105469,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919311523437,289.3450012207031,1.0,0.34803506731987,0.4720105528831482,0.4720105528831482,0.9948987364768982,1.0,-1.690560221672058,0.532183825969696,1.1583764553070068,0.1465831249952316,0.0,0.0,1.0,72.2986831665039,157.0,-632.7319946289062,-16418.130859375,482.6272583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1379089355469,303.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17094.169921875,19080.0,0.0,0.0,0.311543345451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3297662734985352,1.329781174659729,-1.4818449926679024e-05,0.0,0.0003161768836434,0.0,0.0,264.036865234375,0.0,0.0,0.0,0.7448318600654602,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.2771552503108978,-5245.45068359375,304.0085144042969,0.8565383553504944,0.3263922035694122,0.2911207973957062,291.6679992675781,297.1499938964844,293.1499938964844,0.1823782175779342,-3965.95166015625,304.039306640625,0.7678427696228027,0.2336752116680145,0.2196550071239471,291.4893493652344,297.1499938964844,293.1499938964844,0.2998018264770508,-4345.36962890625,303.9847717285156,0.875182569026947,0.34930619597435,0.2415519803762436,291.3651123046875,297.1499938964844,293.1499938964844,0.4654746055603027,-8377.7392578125,303.82049560546875,0.992575228214264,0.4988619387149811,0.4706848859786987,291.8367919921875,297.1499938964844,293.1499938964844,0.0183155201375484,-4320.33203125,304.1410217285156,0.439629316329956,0.0511653162539005,0.2369154542684555,289.11492919921875,291.1499938964844,251.4499969482422,250.934326171875,279.10406494140625,291.8333740234375,289.07940673828125,1.0,0.3659680187702179,0.46979621052742,0.46979621052742,0.9957197308540344,1.0,-1.75238299369812,0.5525864362716675,1.1997965574264526,0.1549201160669326,0.0,0.0,1.0,83.35565185546875,175.0,-670.917236328125,-16617.640625,554.4216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6585693359375,302.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18244.998046875,19080.0,0.0,0.0,0.330862432718277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738356828689575,1.3738514184951782,-1.581669130246155e-05,0.0,0.0003357833193149,0.0,0.0,291.1649780273437,0.0,0.0,0.0,0.7538235187530518,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3083488941192627,-5710.154296875,304.0037536621094,0.8383389711380005,0.342753142118454,0.3068694174289703,291.78094482421875,297.1499938964844,293.1499938964844,0.2059813737869262,-4374.216796875,304.0368957519531,0.7542818784713745,0.2483153641223907,0.2345694154500961,291.59454345703125,297.1499938964844,293.1499938964844,0.3373458087444305,-4771.9052734375,303.97735595703125,0.8583547472953796,0.3700556755065918,0.2568881809711456,291.5081481933594,297.1499938964844,293.1499938964844,0.5067341327667236,-8929.2373046875,303.8603820800781,0.9660724401474,0.5149707198143005,0.4843614101409912,291.9319152832031,297.1499938964844,293.1499938964844,0.0310578737407922,-5562.400390625,304.1221008300781,0.4647157192230224,0.0652165338397026,0.2947116494178772,288.6207580566406,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278259277344,288.5898742675781,1.0,0.4006853997707367,0.465104192495346,0.465104192495346,0.997361660003662,1.0,-1.893227815628052,0.6002993583679199,1.2929284572601318,0.1716586351394653,0.0,0.0,1.0,103.57855224609376,178.0,-672.6660766601562,-17121.47265625,719.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09356689453125,302.16375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18846.84765625,19080.0,0.0,0.0,0.3677563965320587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396312236785889,1.3963285684585571,-1.6338455679942854e-05,0.0,0.0003732259792741,0.0,0.0,305.6908569335937,0.0,0.0,0.0,0.7651405334472656,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3083488941192627,-5710.154296875,304.0037536621094,0.8383389711380005,0.342753142118454,0.3068694174289703,291.78094482421875,297.1499938964844,293.1499938964844,0.2059813737869262,-4374.216796875,304.0368957519531,0.7542818784713745,0.2483153641223907,0.2345694154500961,291.59454345703125,297.1499938964844,293.1499938964844,0.3373458087444305,-4771.9052734375,303.97735595703125,0.8583547472953796,0.3700556755065918,0.2568881809711456,291.5081481933594,297.1499938964844,293.1499938964844,0.5067341327667236,-8929.2373046875,303.8603820800781,0.9660724401474,0.5149707198143005,0.4843614101409912,291.9319152832031,297.1499938964844,293.1499938964844,0.0310578737407922,-5562.400390625,304.1221008300781,0.4647157192230224,0.0652165338397026,0.2947116494178772,288.6207580566406,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278259277344,288.5898742675781,1.0,0.4006853997707367,0.465104192495346,0.465104192495346,0.997361660003662,1.0,-1.893227815628052,0.6002993583679199,1.2929284572601318,0.1716586351394653,0.0,0.0,1.0,103.57855224609376,178.0,-672.6660766601562,-17121.47265625,719.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09356689453125,302.16375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18846.84765625,19080.0,0.0,0.0,0.3677563965320587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396312236785889,1.3963285684585571,-1.6338455679942854e-05,0.0,0.0003732259792741,0.0,0.0,305.6908569335937,0.0,0.0,0.0,0.7651405334472656,4.0,0.0,1.0
