time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3370974063873291,-6125.099609375,304.0048217773437,0.829112708568573,0.3570806384086609,0.3206197321414947,291.8888854980469,297.1499938964844,293.1499938964844,0.2278284877538681,-4740.53076171875,304.038330078125,0.7482048273086548,0.2611111998558044,0.2476186007261276,291.6986389160156,297.1499938964844,293.1499938964844,0.3724026679992676,-5156.73583984375,303.97674560546875,0.8505675196647644,0.3883579075336456,0.2704113125801086,291.6179504394531,297.1499938964844,293.1499938964844,0.5522467494010925,-9528.806640625,303.8809814453125,0.9519091248512268,0.5342744588851929,0.5027189254760742,292.04248046875,297.1499938964844,293.1499938964844,0.0424688756465911,-6542.9658203125,304.1125183105469,0.4788069725036621,0.0736747682094574,0.3401918113231659,288.206787109375,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384826660156,288.1868591308594,1.0,0.4286395907402038,0.4615632593631744,0.4615632593631744,0.9990035891532898,1.0,-2.018326759338379,0.6433074474334717,1.3750193119049072,0.1878248900175094,0.0,0.0,1.0,120.43779754638672,181.0,-566.2905883789062,-17694.654296875,881.3051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9328308105469,301.9185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19015.265625,20160.0,0.0,0.0,0.4020359218120575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402537226676941,1.402553677558899,-1.6484458683407865e-05,0.0,0.000408015330322,0.0,0.0,309.7975769042969,0.0,0.0,0.0,0.783274233341217,4.0,0.0,1.0
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3370974063873291,-6125.099609375,304.0048217773437,0.829112708568573,0.3570806384086609,0.3206197321414947,291.8888854980469,297.1499938964844,293.1499938964844,0.2278284877538681,-4740.53076171875,304.038330078125,0.7482048273086548,0.2611111998558044,0.2476186007261276,291.6986389160156,297.1499938964844,293.1499938964844,0.3724026679992676,-5156.73583984375,303.97674560546875,0.8505675196647644,0.3883579075336456,0.2704113125801086,291.6179504394531,297.1499938964844,293.1499938964844,0.5522467494010925,-9528.806640625,303.8809814453125,0.9519091248512268,0.5342744588851929,0.5027189254760742,292.04248046875,297.1499938964844,293.1499938964844,0.0424688756465911,-6542.9658203125,304.1125183105469,0.4788069725036621,0.0736747682094574,0.3401918113231659,288.206787109375,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384826660156,288.1868591308594,1.0,0.4286395907402038,0.4615632593631744,0.4615632593631744,0.9990035891532898,1.0,-2.018326759338379,0.6433074474334717,1.3750193119049072,0.1878248900175094,0.0,0.0,1.0,120.43779754638672,181.0,-566.2905883789062,-17694.654296875,881.3051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9328308105469,301.9185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19015.265625,20160.0,0.0,0.0,0.4020359218120575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402537226676941,1.402553677558899,-1.6484458683407865e-05,0.0,0.000408015330322,0.0,0.0,309.7975769042969,0.0,0.0,0.0,0.783274233341217,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3605954945087433,-6452.36328125,304.01416015625,0.8240212798118591,0.3698154389858246,0.3327401578426361,291.9910583496094,297.1499938964844,293.1499938964844,0.2457714825868606,-5031.306640625,304.0457458496094,0.7453152537345886,0.2723347246646881,0.2589484751224518,291.7988586425781,297.1499938964844,293.1499938964844,0.4017693996429443,-5467.29248046875,303.9856872558594,0.8469155430793762,0.404804915189743,0.2824429869651794,291.71710205078125,297.1499938964844,293.1499938964844,0.5918291807174683,-10032.3671875,303.9047241210937,0.9443746209144592,0.552976131439209,0.5209057927131653,292.1497802734375,297.1499938964844,293.1499938964844,0.0511084422469139,-7260.4326171875,304.1107482910156,0.4848799705505371,0.0799687653779983,0.3721767365932464,287.9739074707031,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1462707519531,287.9640808105469,1.0,0.451210081577301,0.4591011703014374,0.4591011703014374,0.9994021654129028,1.0,-2.1212029457092285,0.6794201731681824,1.4417827129364014,0.2015533745288849,0.0,0.0,1.0,134.47315979003906,169.0,-366.0575866699219,-18436.369140625,1028.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736999511719,302.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19965.474609375,20160.0,0.0,0.0,0.4333017766475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371529817581177,1.437170386314392,-1.730820076772943e-05,0.0,0.0004397462180349,0.0,0.0,333.3067321777344,0.0,0.0,0.0,0.7874405384063721,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3605954945087433,-6452.36328125,304.01416015625,0.8240212798118591,0.3698154389858246,0.3327401578426361,291.9910583496094,297.1499938964844,293.1499938964844,0.2457714825868606,-5031.306640625,304.0457458496094,0.7453152537345886,0.2723347246646881,0.2589484751224518,291.7988586425781,297.1499938964844,293.1499938964844,0.4017693996429443,-5467.29248046875,303.9856872558594,0.8469155430793762,0.404804915189743,0.2824429869651794,291.71710205078125,297.1499938964844,293.1499938964844,0.5918291807174683,-10032.3671875,303.9047241210937,0.9443746209144592,0.552976131439209,0.5209057927131653,292.1497802734375,297.1499938964844,293.1499938964844,0.0511084422469139,-7260.4326171875,304.1107482910156,0.4848799705505371,0.0799687653779983,0.3721767365932464,287.9739074707031,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1462707519531,287.9640808105469,1.0,0.451210081577301,0.4591011703014374,0.4591011703014374,0.9994021654129028,1.0,-2.1212029457092285,0.6794201731681824,1.4417827129364014,0.2015533745288849,0.0,0.0,1.0,134.47315979003906,169.0,-366.0575866699219,-18436.369140625,1028.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736999511719,302.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19965.474609375,20160.0,0.0,0.0,0.4333017766475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371529817581177,1.437170386314392,-1.730820076772943e-05,0.0,0.0004397462180349,0.0,0.0,333.3067321777344,0.0,0.0,0.0,0.7874405384063721,4.0,0.0,1.0
629580,292.0374755859375,297.1499938964844,293.1499938964844,0.3801538348197937,-6717.16064453125,304.02691650390625,0.8287692070007324,0.3814961612224579,0.3434788584709167,292.083740234375,297.1499938964844,293.1499938964844,0.2610341310501098,-5272.220703125,304.0550842285156,0.751343846321106,0.2828930616378784,0.269124299287796,291.8920593261719,297.1499938964844,293.1499938964844,0.4269773960113525,-5726.21142578125,303.99853515625,0.8536355495452881,0.4201257228851318,0.2933221757411957,291.8087463378906,297.1499938964844,293.1499938964844,0.6260106563568115,-10454.6455078125,303.9295349121094,0.9509696364402772,0.5706873536109924,0.5378274321556091,292.2463073730469,297.1499938964844,293.1499938964844,0.0579285509884357,-7841.3115234375,304.1125183105469,0.4947097301483154,0.0857149809598922,0.398853987455368,287.8480529785156,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.84405517578125,1.0,0.4650875329971313,0.4572001099586487,0.4572001099586487,0.999800741672516,1.0,-2.2117602825164795,0.711615264415741,1.5001449584960938,0.2138680964708328,0.0,0.0,1.0,139.8369598388672,157.0,-209.8892517089844,-19174.787109375,1141.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4424133300781,302.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20107.15625,20160.0,0.0,0.0,0.4612441956996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442243218421936,1.4422606229782104,-1.7431026208214462e-05,0.0,0.0004681042046286,0.0,0.0,336.86090087890625,0.0,0.0,0.0,0.7899986505508423,4.0,0.0,1.0
629640,292.0374755859375,297.1499938964844,293.1499938964844,0.3801538348197937,-6717.16064453125,304.02691650390625,0.8287692070007324,0.3814961612224579,0.3434788584709167,292.083740234375,297.1499938964844,293.1499938964844,0.2610341310501098,-5272.220703125,304.0550842285156,0.751343846321106,0.2828930616378784,0.269124299287796,291.8920593261719,297.1499938964844,293.1499938964844,0.4269773960113525,-5726.21142578125,303.99853515625,0.8536355495452881,0.4201257228851318,0.2933221757411957,291.8087463378906,297.1499938964844,293.1499938964844,0.6260106563568115,-10454.6455078125,303.9295349121094,0.9509696364402772,0.5706873536109924,0.5378274321556091,292.2463073730469,297.1499938964844,293.1499938964844,0.0579285509884357,-7841.3115234375,304.1125183105469,0.4947097301483154,0.0857149809598922,0.398853987455368,287.8480529785156,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.84405517578125,1.0,0.4650875329971313,0.4572001099586487,0.4572001099586487,0.999800741672516,1.0,-2.2117602825164795,0.711615264415741,1.5001449584960938,0.2138680964708328,0.0,0.0,1.0,139.8369598388672,157.0,-209.8892517089844,-19174.787109375,1141.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4424133300781,302.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20107.15625,20160.0,0.0,0.0,0.4612441956996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442243218421936,1.4422606229782104,-1.7431026208214462e-05,0.0,0.0004681042046286,0.0,0.0,336.86090087890625,0.0,0.0,0.0,0.7899986505508423,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886329233646393,-6829.7734375,304.03387451171875,0.8338938355445862,0.3870440423488617,0.3484711945056915,292.1263427734375,297.1499938964844,293.1499938964844,0.2678537964820862,-5378.01025390625,304.0599365234375,0.7570105195045471,0.2880308330059051,0.2739589512348175,291.9356689453125,297.1499938964844,293.1499938964844,0.4382176697254181,-5839.474609375,304.005615234375,0.8600170016288757,0.4274949133396148,0.2984641194343567,291.8518371582031,297.1499938964844,293.1499938964844,0.6411574482917786,-10638.017578125,303.94207763671875,0.9579248428344728,0.5792133212089539,0.5458647012710571,292.2902526855469,297.1499938964844,293.1499938964844,0.0609309673309326,-8101.7099609375,304.1138916015625,0.5011482238769531,0.0885319411754608,0.4113409519195556,287.8185729980469,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875061035156,287.8167419433594,1.0,0.4699491560459137,0.4563596248626709,0.4563596248626709,1.0,1.0,-2.254393577575684,0.7268484830856323,1.5275452136993408,0.2196849435567855,0.0,0.0,1.0,139.9185333251953,157.0,-144.42002868652344,-19568.623046875,1188.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6852111816406,302.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,20132.580078125,21240.0,0.0,0.0,0.473992109298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431548118591309,1.4431722164154053,-1.7453066902817227e-05,0.0,0.0004810417303815,0.0,0.0,337.50006103515625,0.0,0.0,0.0,0.8054568767547607,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.3958050906658172,-6923.0986328125,304.0419616699219,0.8404720425605774,0.3924081325531006,0.3532508909702301,292.1666564941406,297.1499938964844,293.1499938964844,0.2738295197486877,-5469.1689453125,304.0654602050781,0.764140784740448,0.2930806875228882,0.2786610424518585,291.9773864746094,297.1499938964844,293.1499938964844,0.4480473399162292,-5936.72900390625,304.0140380859375,0.8680499792098999,0.4346887469291687,0.3034446537494659,291.89324951171875,297.1499938964844,293.1499938964844,0.6542652249336243,-10793.1748046875,303.9560852050781,0.9664039015769958,0.587526261806488,0.5536522269248962,292.3314819335937,297.1499938964844,293.1499938964844,0.0636297911405563,-8336.8525390625,304.11553955078125,0.5086402297019958,0.0913223326206207,0.4234679639339447,287.8260192871094,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289794921875,287.8276672363281,1.0,0.4737963676452636,0.4555665254592895,0.4555665254592895,1.0,1.0,-2.2956879138946533,0.7416312098503113,1.5540567636489868,0.2253231406211853,0.0,0.0,1.0,138.7277069091797,145.0,-60.45711898803711,-20067.765625,1230.4769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9394836425781,302.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,20894.79296875,21240.0,0.0,0.0,0.4861257374286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470219612121582,1.4702377319335938,-1.811383299354929e-05,0.0,0.000493355852086,0.0,0.0,356.8468933105469,0.0,0.0,0.0,0.8057855367660522,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088931679725647,-7092.23779296875,304.0560913085937,0.8576443195343018,0.4026071429252624,0.3622213006019592,292.24102783203125,297.1499938964844,293.1499938964844,0.2850806713104248,-5639.52392578125,304.0748291015625,0.7823450565338135,0.3029001355171203,0.287694901227951,292.0553283691406,297.1499938964844,293.1499938964844,0.4664478898048401,-6117.4453125,304.02862548828125,0.8885356783866882,0.4485775530338287,0.3129671514034271,291.9712219238281,297.1499938964844,293.1499938964844,0.6785745620727539,-11079.474609375,303.9800720214844,0.9857293367385864,0.6035455465316772,0.5685279369354248,292.4067077636719,297.1499938964844,293.1499938964844,0.0686507001519203,-8781.3232421875,304.11865234375,0.527008593082428,0.0967939049005508,0.4467640519142151,287.8552551269531,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8576354980469,1.0,0.4792595207691192,0.4541070461273193,0.4541070461273193,1.0,1.0,-2.3746109008789062,0.7699266076087952,1.604684352874756,0.2360878586769104,0.0,0.0,1.0,133.53173828125,133.0,15.21249294281006,-20908.61328125,1301.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4814147949219,303.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.02734375,21240.0,0.0,0.0,0.5084758400917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791020154953003,1.4791203737258911,-1.833336318668444e-05,0.0,0.0005160383298061,0.0,0.0,363.3537292480469,0.0,0.0,0.0,0.8102457523345947,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088931679725647,-7092.23779296875,304.0560913085937,0.8576443195343018,0.4026071429252624,0.3622213006019592,292.24102783203125,297.1499938964844,293.1499938964844,0.2850806713104248,-5639.52392578125,304.0748291015625,0.7823450565338135,0.3029001355171203,0.287694901227951,292.0553283691406,297.1499938964844,293.1499938964844,0.4664478898048401,-6117.4453125,304.02862548828125,0.8885356783866882,0.4485775530338287,0.3129671514034271,291.9712219238281,297.1499938964844,293.1499938964844,0.6785745620727539,-11079.474609375,303.9800720214844,0.9857293367385864,0.6035455465316772,0.5685279369354248,292.4067077636719,297.1499938964844,293.1499938964844,0.0686507001519203,-8781.3232421875,304.11865234375,0.527008593082428,0.0967939049005508,0.4467640519142151,287.8552551269531,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8576354980469,1.0,0.4792595207691192,0.4541070461273193,0.4541070461273193,1.0,1.0,-2.3746109008789062,0.7699266076087952,1.604684352874756,0.2360878586769104,0.0,0.0,1.0,133.53173828125,133.0,15.21249294281006,-20908.61328125,1301.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4814147949219,303.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.02734375,21240.0,0.0,0.0,0.5084758400917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791020154953003,1.4791203737258911,-1.833336318668444e-05,0.0,0.0005160383298061,0.0,0.0,363.3537292480469,0.0,0.0,0.0,0.8102457523345947,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.420258104801178,-7237.46484375,304.06842041015625,0.8776564598083496,0.4121612012386322,0.3705548644065857,292.3079528808594,297.1499938964844,293.1499938964844,0.2953212857246399,-5792.81982421875,304.0827941894531,0.8029599785804749,0.3123481869697571,0.2963269352912903,292.1265563964844,297.1499938964844,293.1499938964844,0.4830783009529114,-6278.9765625,304.04132080078125,0.912116289138794,0.4618620276451111,0.3220210373401642,292.04052734375,297.1499938964844,293.1499938964844,0.6894324421882629,-11181.1640625,304.0209045410156,0.9990000128746032,0.6193241477012634,0.5741199254989624,292.4733581542969,297.1499938964844,293.1499938964844,0.0732254236936569,-9192.0703125,304.1214599609375,0.5479890704154968,0.1021003276109695,0.4690916538238525,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.47149658203125,287.9110717773437,1.0,0.4822930693626404,0.4530915319919586,0.4530915319919586,1.0,1.0,-2.4394445419311523,0.7933492064476013,1.6460953950881958,0.2454553544521331,0.0,0.0,1.0,127.04102325439452,121.0,63.563812255859375,-21677.3359375,1353.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0469970703125,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.712890625,22320.0,0.0,0.0,0.5283670425415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814671277999878,1.4814854860305786,-1.8392041965853423e-05,0.0,0.0005362253286875,0.0,0.0,365.0995788574219,0.0,0.0,0.0,0.826433002948761,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.420258104801178,-7237.46484375,304.06842041015625,0.8776564598083496,0.4121612012386322,0.3705548644065857,292.3079528808594,297.1499938964844,293.1499938964844,0.2953212857246399,-5792.81982421875,304.0827941894531,0.8029599785804749,0.3123481869697571,0.2963269352912903,292.1265563964844,297.1499938964844,293.1499938964844,0.4830783009529114,-6278.9765625,304.04132080078125,0.912116289138794,0.4618620276451111,0.3220210373401642,292.04052734375,297.1499938964844,293.1499938964844,0.6894324421882629,-11181.1640625,304.0209045410156,0.9990000128746032,0.6193241477012634,0.5741199254989624,292.4733581542969,297.1499938964844,293.1499938964844,0.0732254236936569,-9192.0703125,304.1214599609375,0.5479890704154968,0.1021003276109695,0.4690916538238525,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.47149658203125,287.9110717773437,1.0,0.4822930693626404,0.4530915319919586,0.4530915319919586,1.0,1.0,-2.4394445419311523,0.7933492064476013,1.6460953950881958,0.2454553544521331,0.0,0.0,1.0,127.04102325439452,121.0,63.563812255859375,-21677.3359375,1353.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0469970703125,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.712890625,22320.0,0.0,0.0,0.5283670425415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814671277999878,1.4814854860305786,-1.8392041965853423e-05,0.0,0.0005362253286875,0.0,0.0,365.0995788574219,0.0,0.0,0.0,0.826433002948761,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.4280480742454529,-7332.67626953125,304.08258056640625,0.8957191705703735,0.4210220575332641,0.3783922493457794,292.3685913085937,297.1499938964844,293.1499938964844,0.3032451868057251,-5907.958984375,304.0919494628906,0.820587158203125,0.3213794827461242,0.3046942949295044,292.19195556640625,297.1499938964844,293.1499938964844,0.4957785010337829,-6398.5537109375,304.0563049316406,0.935422956943512,0.474520742893219,0.3307301104068756,292.06951904296875,297.1499938964844,293.1499938964844,0.6586835980415344,-10726.0830078125,304.11480712890625,0.9990000128746032,0.6414603590965271,0.552359402179718,292.53179931640625,297.1499938964844,293.1499938964844,0.0772350803017616,-9550.63671875,304.124267578125,0.5677131414413452,0.1073813661932945,0.4915704727172851,288.0462646484375,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0533447265625,1.0,0.4819752871990204,0.4530379474163055,0.4530379474163055,1.0,1.0,-2.4702467918396,0.8053094148635864,1.6649373769760132,0.2506356537342071,0.0,0.0,1.0,121.48365020751952,109.0,158.35009765625,-22410.08984375,1368.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61383056640625,304.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,22147.970703125,22320.0,0.0,0.0,0.5459818840026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136663913726809,1.5136855840682983,-1.920022077683825e-05,0.0,0.0005541021819226,0.0,0.0,389.4269409179688,0.0,0.0,0.0,0.8293005228042603,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.4280480742454529,-7332.67626953125,304.08258056640625,0.8957191705703735,0.4210220575332641,0.3783922493457794,292.3685913085937,297.1499938964844,293.1499938964844,0.3032451868057251,-5907.958984375,304.0919494628906,0.820587158203125,0.3213794827461242,0.3046942949295044,292.19195556640625,297.1499938964844,293.1499938964844,0.4957785010337829,-6398.5537109375,304.0563049316406,0.935422956943512,0.474520742893219,0.3307301104068756,292.06951904296875,297.1499938964844,293.1499938964844,0.6586835980415344,-10726.0830078125,304.11480712890625,0.9990000128746032,0.6414603590965271,0.552359402179718,292.53179931640625,297.1499938964844,293.1499938964844,0.0772350803017616,-9550.63671875,304.124267578125,0.5677131414413452,0.1073813661932945,0.4915704727172851,288.0462646484375,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0533447265625,1.0,0.4819752871990204,0.4530379474163055,0.4530379474163055,1.0,1.0,-2.4702467918396,0.8053094148635864,1.6649373769760132,0.2506356537342071,0.0,0.0,1.0,121.48365020751952,109.0,158.35009765625,-22410.08984375,1368.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61383056640625,304.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,22147.970703125,22320.0,0.0,0.0,0.5459818840026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136663913726809,1.5136855840682983,-1.920022077683825e-05,0.0,0.0005541021819226,0.0,0.0,389.4269409179688,0.0,0.0,0.0,0.8293005228042603,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4343089461326599,-7408.255859375,304.0945739746094,0.9186233282089232,0.4291801452636719,0.3855184912681579,292.4242248535156,297.1499938964844,293.1499938964844,0.3101420700550079,-6007.24462890625,304.0997619628906,0.8404579758644104,0.3298910856246948,0.3125093877315521,292.2523498535156,297.1499938964844,293.1499938964844,0.5068870186805725,-6502.529296875,304.0689697265625,0.961965560913086,0.4865390956401825,0.3389310538768768,292.0642395019531,297.1499938964844,293.1499938964844,0.6172062754631042,-10147.1962890625,304.1953125,0.9990000128746032,0.6698482632637024,0.5246957540512085,292.58251953125,297.1499938964844,293.1499938964844,0.0810768976807594,-9896.83984375,304.1264343261719,0.5898734927177429,0.112742967903614,0.5139946341514587,288.192138671875,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19970703125,1.0,0.4793704450130462,0.4532444775104522,0.4532444775104522,1.0,1.0,-2.491762638092041,0.8141433000564575,1.677619218826294,0.2547412812709808,0.0,0.0,1.0,114.2226104736328,127.0,192.18780517578125,-22999.1171875,1364.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19842529296875,304.5782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,22275.5078125,22320.0,0.0,0.0,0.5611124634742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518018364906311,1.5180376768112185,-1.931078440975397e-05,0.0,0.0005694578285329,0.0,0.0,392.7955322265625,0.0,0.0,0.0,0.8314815759658813,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4343089461326599,-7408.255859375,304.0945739746094,0.9186233282089232,0.4291801452636719,0.3855184912681579,292.4242248535156,297.1499938964844,293.1499938964844,0.3101420700550079,-6007.24462890625,304.0997619628906,0.8404579758644104,0.3298910856246948,0.3125093877315521,292.2523498535156,297.1499938964844,293.1499938964844,0.5068870186805725,-6502.529296875,304.0689697265625,0.961965560913086,0.4865390956401825,0.3389310538768768,292.0642395019531,297.1499938964844,293.1499938964844,0.6172062754631042,-10147.1962890625,304.1953125,0.9990000128746032,0.6698482632637024,0.5246957540512085,292.58251953125,297.1499938964844,293.1499938964844,0.0810768976807594,-9896.83984375,304.1264343261719,0.5898734927177429,0.112742967903614,0.5139946341514587,288.192138671875,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19970703125,1.0,0.4793704450130462,0.4532444775104522,0.4532444775104522,1.0,1.0,-2.491762638092041,0.8141433000564575,1.677619218826294,0.2547412812709808,0.0,0.0,1.0,114.2226104736328,127.0,192.18780517578125,-22999.1171875,1364.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19842529296875,304.5782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,22275.5078125,22320.0,0.0,0.0,0.5611124634742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518018364906311,1.5180376768112185,-1.931078440975397e-05,0.0,0.0005694578285329,0.0,0.0,392.7955322265625,0.0,0.0,0.0,0.8314815759658813,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371697604656219,-7442.98876953125,304.09942626953125,0.9259371161460876,0.4329642057418823,0.3889306783676147,292.4505920410156,297.1499938964844,293.1499938964844,0.3134295344352722,-6054.59521484375,304.1029052734375,0.8468101024627686,0.3339073061943054,0.3163114190101623,292.2810363769531,297.1499938964844,293.1499938964844,0.5121683478355408,-6552.16064453125,304.0740966796875,0.9695369005203248,0.4922773540019989,0.3429298102855682,292.0566711425781,297.1499938964844,293.1499938964844,0.6056033968925476,-9992.931640625,304.207763671875,0.9990000128746032,0.685096263885498,0.5186312794685364,292.6056213378906,297.1499938964844,293.1499938964844,0.0830698534846305,-10077.9453125,304.1270751953125,0.5975908041000366,0.1153956353664398,0.5257040858268738,288.26318359375,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043395996094,288.2695007324219,1.0,0.4818327128887176,0.4530558586120605,0.4530558586120605,1.0,1.0,-2.5119900703430176,0.8218037486076355,1.6901862621307373,0.257544606924057,0.0,0.0,1.0,113.180419921875,127.0,190.4485778808593,-23338.947265625,1386.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4873962402344,304.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.29296875,23400.0,0.0,0.0,0.5678344368934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187604427337646,1.518779754638672,-1.932966915774159e-05,0.0,0.0005762797663919,0.0,0.0,393.3718872070313,0.0,0.0,0.0,0.8468536138534546,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395051300525665,-7470.625,304.1043701171875,0.9291688203811646,0.4365475475788116,0.3922116458415985,292.47607421875,297.1499938964844,293.1499938964844,0.3163434267044067,-6096.03271484375,304.1061706542969,0.8501216173171997,0.3377585709095001,0.3200086057186126,292.308837890625,297.1499938964844,293.1499938964844,0.5168716907501221,-6595.86572265625,304.079345703125,0.9732443690299988,0.4978294670581817,0.34683758020401,292.0548095703125,297.1499938964844,293.1499938964844,0.6009612679481506,-9936.384765625,304.2055358886719,0.9990000128746032,0.699314296245575,0.5183514356613159,292.627685546875,297.1499938964844,293.1499938964844,0.0849814489483833,-10251.259765625,304.1277770996094,0.6026098728179932,0.1179603934288024,0.5374011993408203,288.3421630859375,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,292.6264343261719,288.34881591796875,1.0,0.4860363900661468,0.4526894390583038,0.4526894390583038,1.0,1.0,-2.538776636123657,0.8316264152526855,1.7071503400802612,0.2612579464912414,0.0,0.0,1.0,113.98448944091795,145.0,202.3448638916016,-23803.50390625,1423.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74267578125,305.0609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,23071.287109375,23400.0,0.0,0.0,0.5743454694747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5448955297470093,1.5449154376983645,-2.0000650692963973e-05,0.0,0.0005828876164741,0.0,0.0,414.0311279296875,0.0,0.0,0.0,0.846644401550293,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456254541873932,-7547.81494140625,304.1092529296875,0.9266554713249208,0.4431619048118591,0.3983931243419647,292.5245361328125,297.1499938964844,293.1499938964844,0.3232505917549133,-6197.0341796875,304.10919189453125,0.8499358296394348,0.3450037539005279,0.3270971179008484,292.3617553710937,297.1499938964844,293.1499938964844,0.5280564427375793,-6703.1484375,304.0841064453125,0.9729114174842834,0.5084061622619629,0.3543783128261566,292.0729675292969,297.1499938964844,293.1499938964844,0.6105028986930847,-10083.474609375,304.1702880859375,0.9990000128746032,0.7234398126602173,0.530193030834198,292.6698913574219,297.1499938964844,293.1499938964844,0.0889505371451377,-10617.205078125,304.1285705566406,0.6065876483917236,0.122631199657917,0.5597144365310669,288.43310546875,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.43603515625,1.0,0.4986603856086731,0.4515935480594635,0.4515935480594635,1.0,1.0,-2.6048061847686768,0.8553563952445984,1.7494497299194336,0.2700286507606506,0.0,0.0,1.0,119.52191162109376,163.0,136.55369567871094,-24543.880859375,1535.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1733703613281,305.39727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.091796875,23400.0,0.0,0.0,0.5867730975151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530701875686646,1.5530904531478882,-2.021287400566507e-05,0.0,0.0005955001106485,0.0,0.0,420.6384582519531,0.0,0.0,0.0,0.850738525390625,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456254541873932,-7547.81494140625,304.1092529296875,0.9266554713249208,0.4431619048118591,0.3983931243419647,292.5245361328125,297.1499938964844,293.1499938964844,0.3232505917549133,-6197.0341796875,304.10919189453125,0.8499358296394348,0.3450037539005279,0.3270971179008484,292.3617553710937,297.1499938964844,293.1499938964844,0.5280564427375793,-6703.1484375,304.0841064453125,0.9729114174842834,0.5084061622619629,0.3543783128261566,292.0729675292969,297.1499938964844,293.1499938964844,0.6105028986930847,-10083.474609375,304.1702880859375,0.9990000128746032,0.7234398126602173,0.530193030834198,292.6698913574219,297.1499938964844,293.1499938964844,0.0889505371451377,-10617.205078125,304.1285705566406,0.6065876483917236,0.122631199657917,0.5597144365310669,288.43310546875,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.43603515625,1.0,0.4986603856086731,0.4515935480594635,0.4515935480594635,1.0,1.0,-2.6048061847686768,0.8553563952445984,1.7494497299194336,0.2700286507606506,0.0,0.0,1.0,119.52191162109376,163.0,136.55369567871094,-24543.880859375,1535.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1733703613281,305.39727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.091796875,23400.0,0.0,0.0,0.5867730975151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530701875686646,1.5530904531478882,-2.021287400566507e-05,0.0,0.0005955001106485,0.0,0.0,420.6384582519531,0.0,0.0,0.0,0.850738525390625,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528893530368805,-7641.79248046875,304.11065673828125,0.9155463576316832,0.4490472674369812,0.4040664732456207,292.5699462890625,297.1499938964844,293.1499938964844,0.3310098052024841,-6311.8427734375,304.1098022460937,0.8431336879730225,0.3516406714916229,0.3337624967098236,292.4115600585937,297.1499938964844,293.1499938964844,0.5407243371009827,-6826.203125,304.0848693847656,0.964868664741516,0.5182696580886841,0.3615375161170959,292.1195983886719,297.1499938964844,293.1499938964844,0.639732301235199,-10494.009765625,304.114501953125,0.9990000128746032,0.7413304448127747,0.5547739267349243,292.7108764648437,297.1499938964844,293.1499938964844,0.0927284285426139,-10969.3564453125,304.1294250488281,0.6041982173919678,0.1264872401952743,0.5793182253837585,288.4635009765625,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46405029296875,1.0,0.5152530670166016,0.4502376914024353,0.4502376914024353,1.0,1.0,-2.6813199520111084,0.8825051188468933,1.79881489276886,0.2799336910247803,0.0,0.0,1.0,129.29751586914062,181.0,61.69845962524414,-25237.671875,1687.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5103454589844,305.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.568359375,24480.0,0.0,0.0,0.5986055135726929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551495552062988,1.5551698207855225,-2.026703441515565e-05,0.0,0.000607508525718,0.0,0.0,422.3302307128906,0.0,0.0,0.0,0.866779625415802,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528893530368805,-7641.79248046875,304.11065673828125,0.9155463576316832,0.4490472674369812,0.4040664732456207,292.5699462890625,297.1499938964844,293.1499938964844,0.3310098052024841,-6311.8427734375,304.1098022460937,0.8431336879730225,0.3516406714916229,0.3337624967098236,292.4115600585937,297.1499938964844,293.1499938964844,0.5407243371009827,-6826.203125,304.0848693847656,0.964868664741516,0.5182696580886841,0.3615375161170959,292.1195983886719,297.1499938964844,293.1499938964844,0.639732301235199,-10494.009765625,304.114501953125,0.9990000128746032,0.7413304448127747,0.5547739267349243,292.7108764648437,297.1499938964844,293.1499938964844,0.0927284285426139,-10969.3564453125,304.1294250488281,0.6041982173919678,0.1264872401952743,0.5793182253837585,288.4635009765625,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46405029296875,1.0,0.5152530670166016,0.4502376914024353,0.4502376914024353,1.0,1.0,-2.6813199520111084,0.8825051188468933,1.79881489276886,0.2799336910247803,0.0,0.0,1.0,129.29751586914062,181.0,61.69845962524414,-25237.671875,1687.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5103454589844,305.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.568359375,24480.0,0.0,0.0,0.5986055135726929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551495552062988,1.5551698207855225,-2.026703441515565e-05,0.0,0.000607508525718,0.0,0.0,422.3302307128906,0.0,0.0,0.0,0.866779625415802,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597806334495544,-7730.54541015625,304.1121826171875,0.9005497694015503,0.4541797339916229,0.4091842174530029,292.6127319335937,297.1499938964844,293.1499938964844,0.3385051190853119,-6422.14599609375,304.1106262207031,0.8326617479324341,0.357655793428421,0.3399631679058075,292.4588928222656,297.1499938964844,293.1499938964844,0.5531126260757446,-6945.76171875,304.0857849121094,0.9514302015304564,0.5273799300193787,0.3682665824890136,292.1896667480469,297.1499938964844,293.1499938964844,0.6820342540740967,-11068.7509765625,304.05572509765625,0.9990000128746032,0.7532722353935242,0.5880322456359863,292.7510986328125,297.1499938964844,293.1499938964844,0.0959056913852691,-11264.853515625,304.1309814453125,0.5973977446556091,0.1294571608304977,0.5955386161804199,288.4820556640625,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48150634765625,1.0,0.5342220067977905,0.4488331079483032,0.4488331079483032,1.0,1.0,-2.762462854385376,0.9111533761024476,1.851309418678284,0.2903522551059723,0.0,0.0,1.0,142.35150146484375,199.0,24.853879928588867,-25998.826171875,1869.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72808837890625,305.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24318.46484375,24480.0,0.0,0.0,0.6105199456214905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861026048660278,1.5861237049102783,-2.1081836166558787e-05,0.0,0.0006196001777425,0.0,0.0,448.0533752441406,0.0,0.0,0.0,0.8689482808113098,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597806334495544,-7730.54541015625,304.1121826171875,0.9005497694015503,0.4541797339916229,0.4091842174530029,292.6127319335937,297.1499938964844,293.1499938964844,0.3385051190853119,-6422.14599609375,304.1106262207031,0.8326617479324341,0.357655793428421,0.3399631679058075,292.4588928222656,297.1499938964844,293.1499938964844,0.5531126260757446,-6945.76171875,304.0857849121094,0.9514302015304564,0.5273799300193787,0.3682665824890136,292.1896667480469,297.1499938964844,293.1499938964844,0.6820342540740967,-11068.7509765625,304.05572509765625,0.9990000128746032,0.7532722353935242,0.5880322456359863,292.7510986328125,297.1499938964844,293.1499938964844,0.0959056913852691,-11264.853515625,304.1309814453125,0.5973977446556091,0.1294571608304977,0.5955386161804199,288.4820556640625,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48150634765625,1.0,0.5342220067977905,0.4488331079483032,0.4488331079483032,1.0,1.0,-2.762462854385376,0.9111533761024476,1.851309418678284,0.2903522551059723,0.0,0.0,1.0,142.35150146484375,199.0,24.853879928588867,-25998.826171875,1869.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72808837890625,305.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24318.46484375,24480.0,0.0,0.0,0.6105199456214905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861026048660278,1.5861237049102783,-2.1081836166558787e-05,0.0,0.0006196001777425,0.0,0.0,448.0533752441406,0.0,0.0,0.0,0.8689482808113098,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678463935852051,-7835.7099609375,304.111328125,0.8845162987709045,0.4586134850978851,0.4137493371963501,292.65313720703125,297.1499938964844,293.1499938964844,0.3468745946884155,-6546.0380859375,304.1098022460937,0.8206327557563782,0.3630737066268921,0.3456844985485077,292.5037841796875,297.1499938964844,293.1499938964844,0.5670765042304993,-7081.1513671875,304.0838928222656,0.9348494410514832,0.5357863306999207,0.3745620548725128,292.2766418457031,297.1499938964844,293.1499938964844,0.7357866764068604,-11779.3740234375,303.9977111816406,0.9990000128746032,0.7600003480911255,0.6265564560890198,292.7903747558594,297.1499938964844,293.1499938964844,0.0988093763589859,-11537.5,304.1324768066406,0.5878614187240601,0.1316014379262924,0.6083897352218628,288.4443664550781,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4423828125,1.0,0.5543709397315979,0.4475128948688507,0.4475128948688507,1.0,1.0,-2.844134330749512,0.9399611353874208,1.9041731357574463,0.3008477091789245,0.0,0.0,1.0,157.86256408691406,217.0,-34.495609283447266,-26577.015625,2074.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8844909667969,305.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,24439.783203125,24480.0,0.0,0.0,0.6223170757293701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900540351867676,1.5900752544403076,-2.118701013387181e-05,0.0,0.0006315727368928,0.0,0.0,451.4104309082031,0.0,0.0,0.0,0.8709236979484558,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678463935852051,-7835.7099609375,304.111328125,0.8845162987709045,0.4586134850978851,0.4137493371963501,292.65313720703125,297.1499938964844,293.1499938964844,0.3468745946884155,-6546.0380859375,304.1098022460937,0.8206327557563782,0.3630737066268921,0.3456844985485077,292.5037841796875,297.1499938964844,293.1499938964844,0.5670765042304993,-7081.1513671875,304.0838928222656,0.9348494410514832,0.5357863306999207,0.3745620548725128,292.2766418457031,297.1499938964844,293.1499938964844,0.7357866764068604,-11779.3740234375,303.9977111816406,0.9990000128746032,0.7600003480911255,0.6265564560890198,292.7903747558594,297.1499938964844,293.1499938964844,0.0988093763589859,-11537.5,304.1324768066406,0.5878614187240601,0.1316014379262924,0.6083897352218628,288.4443664550781,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4423828125,1.0,0.5543709397315979,0.4475128948688507,0.4475128948688507,1.0,1.0,-2.844134330749512,0.9399611353874208,1.9041731357574463,0.3008477091789245,0.0,0.0,1.0,157.86256408691406,217.0,-34.495609283447266,-26577.015625,2074.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8844909667969,305.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,24439.783203125,24480.0,0.0,0.0,0.6223170757293701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900540351867676,1.5900752544403076,-2.118701013387181e-05,0.0,0.0006315727368928,0.0,0.0,451.4104309082031,0.0,0.0,0.0,0.8709236979484558,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719718098640442,-7889.37060546875,304.1108703613281,0.8764211535453796,0.4605801999568939,0.4158318936824798,292.6724853515625,297.1499938964844,293.1499938964844,0.3511253893375397,-6608.7734375,304.109375,0.8143503069877625,0.3655678033828735,0.3483672142028808,292.5253295898437,297.1499938964844,293.1499938964844,0.5742480158805847,-7150.36181640625,304.0828857421875,0.926134467124939,0.5397389531135559,0.3775533735752105,292.3245849609375,297.1499938964844,293.1499938964844,0.7655454277992249,-12164.74609375,303.97137451171875,0.9990000128746032,0.7616481184959412,0.6469514966011047,292.8094787597656,297.1499938964844,293.1499938964844,0.1001062840223312,-11659.48828125,304.13330078125,0.5824915170669556,0.1324008852243423,0.6136651039123535,288.4159240722656,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136047363281,1.0,0.5646127462387085,0.4469074606895447,0.4469074606895447,1.0,1.0,-2.884310722351074,0.9541434049606324,1.9301671981811523,0.3060313463211059,0.0,0.0,1.0,166.3162078857422,217.0,-55.58414459228516,-26843.119140625,2183.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9499816894531,305.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,24459.828125,25560.0,0.0,0.0,0.6281256675720215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907270908355713,-2.120438512065448e-05,0.0,0.0006374677177518,0.0,0.0,451.96588134765625,0.0,0.0,0.0,0.8862497210502625,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752499759197235,-7930.98876953125,304.1120300292969,0.8684958219528198,0.4623786509037018,0.4177817404270172,292.6912841796875,297.1499938964844,293.1499938964844,0.3547363877296448,-6661.19287109375,304.1101989746094,0.8079082369804382,0.3679216504096985,0.3509331941604614,292.5463562011719,297.1499938964844,293.1499938964844,0.580455482006073,-7209.1650390625,304.08380126953125,0.9175522327423096,0.5435235500335693,0.3804417252540588,292.37469482421875,297.1499938964844,293.1499938964844,0.7953672409057617,-12544.767578125,303.9496765136719,0.9990000128746032,0.7622670531272888,0.6677473187446594,292.82818603515625,297.1499938964844,293.1499938964844,0.1011254712939262,-11753.736328125,304.1344909667969,0.5769071578979492,0.1330423504114151,0.61826491355896,288.4076538085937,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.40631103515625,1.0,0.5748549103736877,0.4463448822498321,0.4463448822498321,1.0,1.0,-2.923735380172729,0.9680750966072084,1.955660343170166,0.3111380636692047,0.0,0.0,1.0,175.12835693359375,220.0,-41.00712966918945,-27212.916015625,2295.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9923095703125,305.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,25245.029296875,25560.0,0.0,0.0,0.6340566277503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160364151000977,1.6160582304000854,-2.18850818782812e-05,0.0,0.0006434868555516,0.0,0.0,473.9030456542969,0.0,0.0,0.0,0.88557368516922,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.482107549905777,-8018.576171875,304.11328125,0.8580403327941895,0.465602844953537,0.421173483133316,292.72686767578125,297.1499938964844,293.1499938964844,0.3621633350849151,-6769.240234375,304.1111145019531,0.7992981672286987,0.3723252713680267,0.35560142993927,292.58624267578125,297.1499938964844,293.1499938964844,0.593413770198822,-7332.06982421875,304.0843200683594,0.907118022441864,0.5507236123085022,0.3858248889446258,292.47174072265625,297.1499938964844,293.1499938964844,0.8444100618362427,-13143.0087890625,303.9355773925781,0.9990000128746032,0.7622125148773193,0.6982128024101257,292.86346435546875,297.1499938964844,293.1499938964844,0.102915309369564,-11920.7265625,304.1366882324219,0.569140613079071,0.1340393126010894,0.6252007484436035,288.3636474609375,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3621520996094,1.0,0.589975893497467,0.4456345438957214,0.4456345438957214,1.0,1.0,-2.9848766326904297,0.989891529083252,1.9949851036071773,0.3195449709892273,0.0,0.0,1.0,188.63983154296875,223.0,-54.6041259765625,-27631.26953125,2474.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713195800781,306.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,25482.111328125,25560.0,0.0,0.0,0.6457470059394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236069202423096,1.623629093170166,-2.2090609490987845e-05,0.0,0.0006553511484526,0.0,0.0,480.5945739746094,0.0,0.0,0.0,0.8893560171127319,4.0,0.0,1.0
