time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.482107549905777,-8018.576171875,304.11328125,0.8580403327941895,0.465602844953537,0.421173483133316,292.72686767578125,297.1499938964844,293.1499938964844,0.3621633350849151,-6769.240234375,304.1111145019531,0.7992981672286987,0.3723252713680267,0.35560142993927,292.58624267578125,297.1499938964844,293.1499938964844,0.593413770198822,-7332.06982421875,304.0843200683594,0.907118022441864,0.5507236123085022,0.3858248889446258,292.47174072265625,297.1499938964844,293.1499938964844,0.8444100618362427,-13143.0087890625,303.9355773925781,0.9990000128746032,0.7622125148773193,0.6982128024101257,292.86346435546875,297.1499938964844,293.1499938964844,0.102915309369564,-11920.7265625,304.1366882324219,0.569140613079071,0.1340393126010894,0.6252007484436035,288.3636474609375,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3621520996094,1.0,0.589975893497467,0.4456345438957214,0.4456345438957214,1.0,1.0,-2.9848766326904297,0.989891529083252,1.9949851036071773,0.3195449709892273,0.0,0.0,1.0,188.63983154296875,223.0,-54.6041259765625,-27631.26953125,2474.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713195800781,306.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,25482.111328125,25560.0,0.0,0.0,0.6457470059394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236069202423096,1.623629093170166,-2.2090609490987845e-05,0.0,0.0006553511484526,0.0,0.0,480.5945739746094,0.0,0.0,0.0,0.8893560171127319,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879063963890075,-8091.45849609375,304.11590576171875,0.8511132597923279,0.4683296084403991,0.424028217792511,292.7600402832031,297.1499938964844,293.1499938964844,0.3687697350978851,-6864.24853515625,304.11309814453125,0.7938385605812073,0.3763146996498108,0.3597808480262756,292.6235046386719,297.1499938964844,293.1499938964844,0.6053202152252197,-7443.474609375,304.08642578125,0.9011532068252563,0.5574471950531006,0.3908012211322784,292.5554504394531,297.1499938964844,293.1499938964844,0.8830353617668152,-13589.2685546875,303.94317626953125,0.9990000128746032,0.7624020576477051,0.7199773788452148,292.8954162597656,297.1499938964844,293.1499938964844,0.1042870730161666,-12047.9140625,304.1388244628906,0.5637263655662537,0.1348115354776382,0.6304461359977722,288.3299865722656,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015788316726685,0.4452461898326874,0.4452461898326874,1.0,1.0,-3.0318777561187744,1.00695538520813,2.0249223709106445,0.3262452781200409,0.0,0.0,1.0,199.02420043945312,226.0,-46.47209548950195,-27977.04296875,2615.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18408203125,306.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.873046875,26640.0,0.0,0.0,0.6567204594612122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625477910041809,1.6255000829696655,-2.214155210822355e-05,0.0,0.0006664877873845,0.0,0.0,482.2579345703125,0.0,0.0,0.0,0.9052906036376952,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879063963890075,-8091.45849609375,304.11590576171875,0.8511132597923279,0.4683296084403991,0.424028217792511,292.7600402832031,297.1499938964844,293.1499938964844,0.3687697350978851,-6864.24853515625,304.11309814453125,0.7938385605812073,0.3763146996498108,0.3597808480262756,292.6235046386719,297.1499938964844,293.1499938964844,0.6053202152252197,-7443.474609375,304.08642578125,0.9011532068252563,0.5574471950531006,0.3908012211322784,292.5554504394531,297.1499938964844,293.1499938964844,0.8830353617668152,-13589.2685546875,303.94317626953125,0.9990000128746032,0.7624020576477051,0.7199773788452148,292.8954162597656,297.1499938964844,293.1499938964844,0.1042870730161666,-12047.9140625,304.1388244628906,0.5637263655662537,0.1348115354776382,0.6304461359977722,288.3299865722656,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015788316726685,0.4452461898326874,0.4452461898326874,1.0,1.0,-3.0318777561187744,1.00695538520813,2.0249223709106445,0.3262452781200409,0.0,0.0,1.0,199.02420043945312,226.0,-46.47209548950195,-27977.04296875,2615.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18408203125,306.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.873046875,26640.0,0.0,0.0,0.6567204594612122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625477910041809,1.6255000829696655,-2.214155210822355e-05,0.0,0.0006664877873845,0.0,0.0,482.2579345703125,0.0,0.0,0.0,0.9052906036376952,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.4909093976020813,-8126.0908203125,304.1222229003906,0.8443605303764343,0.4705499410629272,0.4264574348926544,292.7909545898437,297.1499938964844,293.1499938964844,0.373281180858612,-6926.7314453125,304.1178283691406,0.7884174585342407,0.3799240291118622,0.363616019487381,292.65826416015625,297.1499938964844,293.1499938964844,0.6140300035476685,-7521.97119140625,304.093017578125,0.895393967628479,0.5637364983558655,0.3954856693744659,292.61688232421875,297.1499938964844,293.1499938964844,0.8953158855438232,-13684.287109375,303.9916381835937,0.9937402606010436,0.7649508714675903,0.7241179943084717,292.923583984375,297.1499938964844,293.1499938964844,0.1051296442747116,-12121.7470703125,304.14111328125,0.5584484338760376,0.1355437040328979,0.6353869438171387,288.3582763671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.35919189453125,1.0,0.6098808646202087,0.4452953040599823,0.4452953040599823,1.0,1.0,-3.055938005447388,1.0162297487258911,2.039708375930786,0.3303190767765045,0.0,0.0,1.0,208.7523803710937,229.0,12.667559623718262,-28365.302734375,2712.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30517578125,306.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,26487.564453125,26640.0,0.0,0.0,0.6671435832977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553285121917725,1.6553515195846558,-2.296224374731537e-05,0.0,0.00067706592381,0.0,0.0,509.3179016113281,0.0,0.0,0.0,0.9068409204483032,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.4909093976020813,-8126.0908203125,304.1222229003906,0.8443605303764343,0.4705499410629272,0.4264574348926544,292.7909545898437,297.1499938964844,293.1499938964844,0.373281180858612,-6926.7314453125,304.1178283691406,0.7884174585342407,0.3799240291118622,0.363616019487381,292.65826416015625,297.1499938964844,293.1499938964844,0.6140300035476685,-7521.97119140625,304.093017578125,0.895393967628479,0.5637364983558655,0.3954856693744659,292.61688232421875,297.1499938964844,293.1499938964844,0.8953158855438232,-13684.287109375,303.9916381835937,0.9937402606010436,0.7649508714675903,0.7241179943084717,292.923583984375,297.1499938964844,293.1499938964844,0.1051296442747116,-12121.7470703125,304.14111328125,0.5584484338760376,0.1355437040328979,0.6353869438171387,288.3582763671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.35919189453125,1.0,0.6098808646202087,0.4452953040599823,0.4452953040599823,1.0,1.0,-3.055938005447388,1.0162297487258911,2.039708375930786,0.3303190767765045,0.0,0.0,1.0,208.7523803710937,229.0,12.667559623718262,-28365.302734375,2712.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30517578125,306.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,26487.564453125,26640.0,0.0,0.0,0.6671435832977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553285121917725,1.6553515195846558,-2.296224374731537e-05,0.0,0.00067706592381,0.0,0.0,509.3179016113281,0.0,0.0,0.0,0.9068409204483032,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4932211637496948,-8152.4091796875,304.12762451171875,0.840175986289978,0.4722337424755096,0.4282897412776947,292.8202514648437,297.1499938964844,293.1499938964844,0.3772574961185455,-6981.7109375,304.1219177246094,0.7854673266410828,0.3830808401107788,0.3669192790985107,292.69091796875,297.1499938964844,293.1499938964844,0.6221629977226257,-7595.36328125,304.09844970703125,0.8925632238388062,0.5695690512657166,0.3997657001018524,292.6597900390625,297.1499938964844,293.1499938964844,0.9062718749046326,-13777.3505859375,304.0257873535156,0.9901390671730042,0.7697408199310303,0.728498637676239,292.948486328125,297.1499938964844,293.1499938964844,0.1058666482567787,-12186.6494140625,304.1428527832031,0.555363118648529,0.1362261176109314,0.6396117210388184,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3812561035156,1.0,0.6163057684898376,0.4454071521759033,0.4454071521759033,1.0,1.0,-3.0775609016418457,1.0247453451156616,2.0528156757354736,0.333996832370758,0.0,0.0,1.0,215.64390563964844,232.0,25.879615783691406,-28644.396484375,2791.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709167480469,306.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.228515625,26640.0,0.0,0.0,0.6765457987785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658938765525818,1.6589618921279907,-2.3062511900207028e-05,0.0,0.0006866079638712,0.0,0.0,512.6576538085938,0.0,0.0,0.0,0.9086418747901917,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4932211637496948,-8152.4091796875,304.12762451171875,0.840175986289978,0.4722337424755096,0.4282897412776947,292.8202514648437,297.1499938964844,293.1499938964844,0.3772574961185455,-6981.7109375,304.1219177246094,0.7854673266410828,0.3830808401107788,0.3669192790985107,292.69091796875,297.1499938964844,293.1499938964844,0.6221629977226257,-7595.36328125,304.09844970703125,0.8925632238388062,0.5695690512657166,0.3997657001018524,292.6597900390625,297.1499938964844,293.1499938964844,0.9062718749046326,-13777.3505859375,304.0257873535156,0.9901390671730042,0.7697408199310303,0.728498637676239,292.948486328125,297.1499938964844,293.1499938964844,0.1058666482567787,-12186.6494140625,304.1428527832031,0.555363118648529,0.1362261176109314,0.6396117210388184,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3812561035156,1.0,0.6163057684898376,0.4454071521759033,0.4454071521759033,1.0,1.0,-3.0775609016418457,1.0247453451156616,2.0528156757354736,0.333996832370758,0.0,0.0,1.0,215.64390563964844,232.0,25.879615783691406,-28644.396484375,2791.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709167480469,306.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.228515625,26640.0,0.0,0.0,0.6765457987785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658938765525818,1.6589618921279907,-2.3062511900207028e-05,0.0,0.0006866079638712,0.0,0.0,512.6576538085938,0.0,0.0,0.0,0.9086418747901917,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940246939659118,-8161.11279296875,304.1302185058594,0.8386225700378418,0.4729138612747192,0.4290300905704498,292.8341979980469,297.1499938964844,293.1499938964844,0.3789640069007873,-7005.10302734375,304.1239318847656,0.784509539604187,0.3845191299915313,0.3684059977531433,292.7063903808594,297.1499938964844,293.1499938964844,0.6258754730224609,-7628.6982421875,304.10107421875,0.8917765021324158,0.5723460912704468,0.4017854928970337,292.6783142089844,297.1499938964844,293.1499938964844,0.9114462733268738,-13823.9169921875,304.0389099121094,0.9890145659446716,0.7723061442375183,0.7309564352035522,292.9598388671875,297.1499938964844,293.1499938964844,0.1061782836914062,-12213.7978515625,304.1435852050781,0.5543021559715271,0.1365509033203125,0.6415359377861023,288.3931579589844,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3943176269531,1.0,0.6190884113311768,0.4454710781574249,0.4454710781574249,1.0,1.0,-3.087935447692871,1.0288538932800293,2.059081554412842,0.3357815742492676,0.0,0.0,1.0,218.420166015625,232.0,30.838207244873047,-28786.728515625,2826.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56573486328125,306.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.89453125,27720.0,0.0,0.0,0.6808600425720215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595207452774048,1.659543752670288,-2.307869362994097e-05,0.0,0.0006909864023327,0.0,0.0,513.1973266601562,0.0,0.0,0.0,0.9239321947097778,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937778115272522,-8155.521484375,304.1342468261719,0.8372525572776794,0.4734776318073272,0.429665744304657,292.8476867675781,297.1499938964844,293.1499938964844,0.3798530399799347,-7015.96875,304.1270446777344,0.7837275862693787,0.3858681619167328,0.3697995245456695,292.7213439941406,297.1499938964844,293.1499938964844,0.6283272504806519,-7649.29052734375,304.1054992675781,0.8912104964256287,0.5750302672386169,0.4037350714206695,292.6958312988281,297.1499938964844,293.1499938964844,0.9148128628730774,-13849.1875,304.052978515625,0.9881231188774108,0.7748414278030396,0.7334209084510803,292.9705505371094,297.1499938964844,293.1499938964844,0.1062755212187767,-12219.3681640625,304.1445617675781,0.5534103512763977,0.136856660246849,0.6433443427085876,288.4307861328125,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4329833984375,1.0,0.6216624975204468,0.4455417096614837,0.4455417096614837,1.0,1.0,-3.0978567600250244,1.0328038930892944,2.0650529861450195,0.3375120759010315,0.0,0.0,1.0,220.9251708984375,235.0,64.2437744140625,-29044.701171875,2860.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473083496094,306.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,27417.208984375,27720.0,0.0,0.0,0.6851294040679932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684126853942871,1.6841506958007812,-2.3768157916492783e-05,0.0,0.0006953192641958,0.0,0.0,536.3656616210938,0.0,0.0,0.0,0.9228364825248718,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939095675945282,-8154.23876953125,304.1392517089844,0.8347667455673218,0.4742733538150787,0.4306056499481201,292.87335205078125,297.1499938964844,293.1499938964844,0.3821640610694885,-7046.84619140625,304.1307983398437,0.7824218273162842,0.3883224725723266,0.3723274767398834,292.7491760253906,297.1499938964844,293.1499938964844,0.6342554688453674,-7702.03759765625,304.1103820800781,0.8904567360877991,0.5802409648895264,0.4074767827987671,292.7286376953125,297.1499938964844,293.1499938964844,0.9225051403045654,-13918.6552734375,304.0722961425781,0.9866977334022522,0.7796916961669922,0.7381596565246582,292.9903259277344,297.1499938964844,293.1499938964844,0.1066364422440528,-12248.6982421875,304.145751953125,0.5518687963485718,0.1373907029628753,0.6465559005737305,288.4727783203125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.47430419921875,1.0,0.6263168454170227,0.4457061886787414,0.4457061886787414,1.0,1.0,-3.116084814071656,1.0401403903961182,2.075944423675537,0.340770810842514,0.0,0.0,1.0,225.4102935791016,238.0,58.266239166259766,-29328.451171875,2921.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.30078125,27720.0,0.0,0.0,0.6931658983230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912095546722412,1.691233515739441,-2.396849413344171e-05,0.0,0.0007034752634353,0.0,0.0,543.1613159179688,0.0,0.0,0.0,0.9263668656349182,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939095675945282,-8154.23876953125,304.1392517089844,0.8347667455673218,0.4742733538150787,0.4306056499481201,292.87335205078125,297.1499938964844,293.1499938964844,0.3821640610694885,-7046.84619140625,304.1307983398437,0.7824218273162842,0.3883224725723266,0.3723274767398834,292.7491760253906,297.1499938964844,293.1499938964844,0.6342554688453674,-7702.03759765625,304.1103820800781,0.8904567360877991,0.5802409648895264,0.4074767827987671,292.7286376953125,297.1499938964844,293.1499938964844,0.9225051403045654,-13918.6552734375,304.0722961425781,0.9866977334022522,0.7796916961669922,0.7381596565246582,292.9903259277344,297.1499938964844,293.1499938964844,0.1066364422440528,-12248.6982421875,304.145751953125,0.5518687963485718,0.1373907029628753,0.6465559005737305,288.4727783203125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.47430419921875,1.0,0.6263168454170227,0.4457061886787414,0.4457061886787414,1.0,1.0,-3.116084814071656,1.0401403903961182,2.075944423675537,0.340770810842514,0.0,0.0,1.0,225.4102935791016,238.0,58.266239166259766,-29328.451171875,2921.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.30078125,27720.0,0.0,0.0,0.6931658983230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912095546722412,1.691233515739441,-2.396849413344171e-05,0.0,0.0007034752634353,0.0,0.0,543.1613159179688,0.0,0.0,0.0,0.9263668656349182,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936896562576294,-8149.091796875,304.1431884765625,0.8324500322341919,0.4747336208820343,0.4312126040458679,292.8972473144531,297.1499938964844,293.1499938964844,0.384202778339386,-7074.20068359375,304.1337890625,0.7812613248825073,0.3904834389686584,0.374559074640274,292.774658203125,297.1499938964844,293.1499938964844,0.6400282382965088,-7753.89306640625,304.11395263671875,0.8899847865104675,0.5852258205413818,0.4110690653324127,292.7590637207031,297.1499938964844,293.1499938964844,0.9293175339698792,-13982.59765625,304.0867614746094,0.9854969382286072,0.7841977477073669,0.7425716519355774,293.0081787109375,297.1499938964844,293.1499938964844,0.1069181114435195,-12271.328125,304.1466979980469,0.5504374504089355,0.1378092914819717,0.6491966843605042,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101013183594,1.0,0.6304730772972107,0.4459002315998077,0.4459002315998077,1.0,1.0,-3.132297992706299,1.0467774868011477,2.085520505905152,0.3437797725200653,0.0,0.0,1.0,229.45260620117188,241.0,52.37802505493164,-29585.708984375,2976.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898376464844,306.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.134765625,28800.0,0.0,0.0,0.7003859281539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928857564926147,1.692909836769104,-2.4016029783524573e-05,0.0,0.0007108026766218,0.0,0.0,544.7779541015625,0.0,0.0,0.0,0.9422024488449096,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936896562576294,-8149.091796875,304.1431884765625,0.8324500322341919,0.4747336208820343,0.4312126040458679,292.8972473144531,297.1499938964844,293.1499938964844,0.384202778339386,-7074.20068359375,304.1337890625,0.7812613248825073,0.3904834389686584,0.374559074640274,292.774658203125,297.1499938964844,293.1499938964844,0.6400282382965088,-7753.89306640625,304.11395263671875,0.8899847865104675,0.5852258205413818,0.4110690653324127,292.7590637207031,297.1499938964844,293.1499938964844,0.9293175339698792,-13982.59765625,304.0867614746094,0.9854969382286072,0.7841977477073669,0.7425716519355774,293.0081787109375,297.1499938964844,293.1499938964844,0.1069181114435195,-12271.328125,304.1466979980469,0.5504374504089355,0.1378092914819717,0.6491966843605042,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101013183594,1.0,0.6304730772972107,0.4459002315998077,0.4459002315998077,1.0,1.0,-3.132297992706299,1.0467774868011477,2.085520505905152,0.3437797725200653,0.0,0.0,1.0,229.45260620117188,241.0,52.37802505493164,-29585.708984375,2976.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898376464844,306.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.134765625,28800.0,0.0,0.0,0.7003859281539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928857564926147,1.692909836769104,-2.4016029783524573e-05,0.0,0.0007108026766218,0.0,0.0,544.7779541015625,0.0,0.0,0.0,0.9422024488449096,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919023513793945,-8123.20166015625,304.1483154296875,0.8301215767860413,0.474831759929657,0.4315091967582702,292.9197082519531,297.1499938964844,293.1499938964844,0.3849904537200928,-7082.89599609375,304.1377868652344,0.7800578474998474,0.3923313319683075,0.3765019178390503,292.7987365722656,297.1499938964844,293.1499938964844,0.6439003348350525,-7787.09423828125,304.1193542480469,0.8895081281661987,0.5898501873016357,0.4144253432750702,292.7875671386719,297.1499938964844,293.1499938964844,0.93313729763031,-14012.9560546875,304.1011962890625,0.9843159914016724,0.7883197069168091,0.7466322779655457,293.0244445800781,297.1499938964844,293.1499938964844,0.1068506017327308,-12259.787109375,304.1478881835937,0.5489493012428284,0.1381038725376129,0.6512652635574341,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.57574462890625,1.0,0.6342384219169617,0.4461281299591064,0.4461281299591064,1.0,1.0,-3.146397113800049,1.052688717842102,2.0937085151672363,0.3465391099452972,0.0,0.0,1.0,233.2694702148437,244.0,73.14543914794922,-29949.861328125,3025.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28655.580078125,28800.0,0.0,0.0,0.7072835564613342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721740961074829,1.7217657566070557,-2.484171091055032e-05,0.0,0.0007178029045462,0.0,0.0,573.1128540039062,0.0,0.0,0.0,0.9431945085525512,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919023513793945,-8123.20166015625,304.1483154296875,0.8301215767860413,0.474831759929657,0.4315091967582702,292.9197082519531,297.1499938964844,293.1499938964844,0.3849904537200928,-7082.89599609375,304.1377868652344,0.7800578474998474,0.3923313319683075,0.3765019178390503,292.7987365722656,297.1499938964844,293.1499938964844,0.6439003348350525,-7787.09423828125,304.1193542480469,0.8895081281661987,0.5898501873016357,0.4144253432750702,292.7875671386719,297.1499938964844,293.1499938964844,0.93313729763031,-14012.9560546875,304.1011962890625,0.9843159914016724,0.7883197069168091,0.7466322779655457,293.0244445800781,297.1499938964844,293.1499938964844,0.1068506017327308,-12259.787109375,304.1478881835937,0.5489493012428284,0.1381038725376129,0.6512652635574341,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.57574462890625,1.0,0.6342384219169617,0.4461281299591064,0.4461281299591064,1.0,1.0,-3.146397113800049,1.052688717842102,2.0937085151672363,0.3465391099452972,0.0,0.0,1.0,233.2694702148437,244.0,73.14543914794922,-29949.861328125,3025.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28655.580078125,28800.0,0.0,0.0,0.7072835564613342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721740961074829,1.7217657566070557,-2.484171091055032e-05,0.0,0.0007178029045462,0.0,0.0,573.1128540039062,0.0,0.0,0.0,0.9431945085525512,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.490470826625824,-8103.181640625,304.1512451171875,0.8276697993278503,0.4745545387268066,0.4314602017402649,292.9410095214844,297.1499938964844,293.1499938964844,0.3860436081886291,-7096.4384765625,304.1400756835937,0.7787032723426819,0.3938446342945099,0.378126710653305,292.82147216796875,297.1499938964844,293.1499938964844,0.6483556628227234,-7827.01025390625,304.12213134765625,0.888920783996582,0.5941349864006042,0.4175376296043396,292.8140869140625,297.1499938964844,293.1499938964844,0.937557339668274,-14055.248046875,304.1100158691406,0.9830723404884338,0.7921216487884521,0.750371515750885,293.0392761230469,297.1499938964844,293.1499938964844,0.1068587750196456,-12257.3251953125,304.1485595703125,0.547329306602478,0.1382736563682556,0.6527631878852844,288.61358642578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376653909683228,0.4463934302330017,0.4463934302330017,1.0,1.0,-3.158332586288452,1.0578665733337402,2.100466012954712,0.3490462601184845,0.0,0.0,1.0,236.9644775390625,247.0,59.7282829284668,-30169.43359375,3070.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.517578125,28800.0,0.0,0.0,0.713561475276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250704765319824,1.7250953912734983,-2.493788269930519e-05,0.0,0.0007241741986945,0.0,0.0,576.4442138671875,0.0,0.0,0.0,0.9448527693748474,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.490470826625824,-8103.181640625,304.1512451171875,0.8276697993278503,0.4745545387268066,0.4314602017402649,292.9410095214844,297.1499938964844,293.1499938964844,0.3860436081886291,-7096.4384765625,304.1400756835937,0.7787032723426819,0.3938446342945099,0.378126710653305,292.82147216796875,297.1499938964844,293.1499938964844,0.6483556628227234,-7827.01025390625,304.12213134765625,0.888920783996582,0.5941349864006042,0.4175376296043396,292.8140869140625,297.1499938964844,293.1499938964844,0.937557339668274,-14055.248046875,304.1100158691406,0.9830723404884338,0.7921216487884521,0.750371515750885,293.0392761230469,297.1499938964844,293.1499938964844,0.1068587750196456,-12257.3251953125,304.1485595703125,0.547329306602478,0.1382736563682556,0.6527631878852844,288.61358642578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376653909683228,0.4463934302330017,0.4463934302330017,1.0,1.0,-3.158332586288452,1.0578665733337402,2.100466012954712,0.3490462601184845,0.0,0.0,1.0,236.9644775390625,247.0,59.7282829284668,-30169.43359375,3070.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.517578125,28800.0,0.0,0.0,0.713561475276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250704765319824,1.7250953912734983,-2.493788269930519e-05,0.0,0.0007241741986945,0.0,0.0,576.4442138671875,0.0,0.0,0.0,0.9448527693748474,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.489633172750473,-8091.71435546875,304.15252685546875,0.8263992667198181,0.4742907583713531,0.4313216805458069,292.95123291015625,297.1499938964844,293.1499938964844,0.3864582180976867,-7101.67431640625,304.1411437988281,0.7779682874679565,0.3944837749004364,0.3788266181945801,292.8323974609375,297.1499938964844,293.1499938964844,0.6504635810852051,-7845.91015625,304.12335205078125,0.8885820508003235,0.5961511731147766,0.4190069735050201,292.8266296386719,297.1499938964844,293.1499938964844,0.9395684003829956,-14074.9033203125,304.1136169433594,0.9824245572090148,0.7939077019691467,0.7521346807479858,293.04620361328125,297.1499938964844,293.1499938964844,0.1068316474556922,-12253.3671875,304.1488952636719,0.5464683771133423,0.1383143216371536,0.6533089876174927,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6333312988281,1.0,0.6392656564712524,0.4465399086475372,0.4465399086475372,1.0,1.0,-3.1635513305664062,1.0602039098739624,2.1033475399017334,0.3502153754234314,0.0,0.0,1.0,238.77674865722656,247.0,55.76596832275391,-30272.46875,3091.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3611755371094,307.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,28783.73828125,29880.0,0.0,0.0,0.716437041759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255867719650269,1.725611686706543,-2.495281114534009e-05,0.0,0.000727092497982,0.0,0.0,576.9619140625,0.0,0.0,0.0,0.9601098895072936,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878888130187988,-8067.7763671875,304.1552429199219,0.8250922560691833,0.4739361107349396,0.4311083555221557,292.9611511230469,297.1499938964844,293.1499938964844,0.3861417472362518,-7095.708984375,304.143310546875,0.7771924138069153,0.3950516581535339,0.3794573247432709,292.8431701660156,297.1499938964844,293.1499938964844,0.6514031291007996,-7853.015625,304.1264953613281,0.8882019519805908,0.5980592370033264,0.4204131066799164,292.8388977050781,297.1499938964844,293.1499938964844,0.939972460269928,-14074.4892578125,304.1194763183594,0.9817496538162231,0.7955983877182007,0.7538214921951294,293.0528564453125,297.1499938964844,293.1499938964844,0.1066051349043846,-12229.3720703125,304.1495056152344,0.5455716848373413,0.1383267641067505,0.6537299156188965,288.6724548339844,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747131347656,1.0,0.6407963633537292,0.4466960430145263,0.4466960430145263,1.0,1.0,-3.1682794094085693,1.0623778104782104,2.1059014797210693,0.3513320088386535,0.0,0.0,1.0,240.57472229003903,250.0,81.03117370605469,-30484.353515625,3111.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4226379394531,307.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,29588.173828125,29880.0,0.0,0.0,0.719336211681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495335340499878,1.7495591640472412,-2.565018075983972e-05,0.0,0.0007300348370335,0.0,0.0,601.3173217773438,0.0,0.0,0.0,0.9586325287818908,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853211343288421,-8033.4423828125,304.1577453613281,0.8223464488983154,0.4729751348495483,0.430445909500122,292.98016357421875,297.1499938964844,293.1499938964844,0.3862613439559936,-7096.0390625,304.14532470703125,0.7755165100097656,0.3959785401821136,0.3805242478847503,292.86407470703125,297.1499938964844,293.1499938964844,0.6544665694236755,-7880.03759765625,304.1291809082031,0.887285590171814,0.6015908718109131,0.4230086505413055,292.8622741699219,297.1499938964844,293.1499938964844,0.942423403263092,-14097.3994140625,304.12548828125,0.9802946448326112,0.7987368702888489,0.75694340467453,293.06524658203125,297.1499938964844,293.1499938964844,0.1063579693436622,-12203.2919921875,304.1500549316406,0.5436620116233826,0.1382689625024795,0.6541991233825684,288.7173767089844,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436513662338257,0.4470350444316864,0.4470350444316864,1.0,1.0,-3.176206111907959,1.0662113428115845,2.109994888305664,0.3533901870250702,0.0,0.0,1.0,244.1416931152344,253.0,65.82344818115234,-30675.291015625,3147.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.181640625,29880.0,0.0,0.0,0.7248077392578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561732530593872,1.7561991214752195,-2.584524190751836e-05,0.0,0.0007355877314694,0.0,0.0,608.1896362304688,0.0,0.0,0.0,0.9619349837303162,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853211343288421,-8033.4423828125,304.1577453613281,0.8223464488983154,0.4729751348495483,0.430445909500122,292.98016357421875,297.1499938964844,293.1499938964844,0.3862613439559936,-7096.0390625,304.14532470703125,0.7755165100097656,0.3959785401821136,0.3805242478847503,292.86407470703125,297.1499938964844,293.1499938964844,0.6544665694236755,-7880.03759765625,304.1291809082031,0.887285590171814,0.6015908718109131,0.4230086505413055,292.8622741699219,297.1499938964844,293.1499938964844,0.942423403263092,-14097.3994140625,304.12548828125,0.9802946448326112,0.7987368702888489,0.75694340467453,293.06524658203125,297.1499938964844,293.1499938964844,0.1063579693436622,-12203.2919921875,304.1500549316406,0.5436620116233826,0.1382689625024795,0.6541991233825684,288.7173767089844,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436513662338257,0.4470350444316864,0.4470350444316864,1.0,1.0,-3.176206111907959,1.0662113428115845,2.109994888305664,0.3533901870250702,0.0,0.0,1.0,244.1416931152344,253.0,65.82344818115234,-30675.291015625,3147.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.181640625,29880.0,0.0,0.0,0.7248077392578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561732530593872,1.7561991214752195,-2.584524190751836e-05,0.0,0.0007355877314694,0.0,0.0,608.1896362304688,0.0,0.0,0.0,0.9619349837303162,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826142787933349,-7997.6328125,304.15966796875,0.8194506764411926,0.4716957211494446,0.429500937461853,292.99853515625,297.1499938964844,293.1499938964844,0.3861941695213318,-7093.9345703125,304.1470031738281,0.7736585736274719,0.3965558409690857,0.381282776594162,292.8837890625,297.1499938964844,293.1499938964844,0.657436192035675,-7906.52294921875,304.13116455078125,0.8862383365631104,0.6048369407653809,0.425395131111145,292.88409423828125,297.1499938964844,293.1499938964844,0.9447657465934752,-14120.6845703125,304.1297302246094,0.9787423014640808,0.8016011714935303,0.7598063349723816,293.0765991210937,297.1499938964844,293.1499938964844,0.1060772240161895,-12174.7568359375,304.1505126953125,0.5416275262832642,0.1381125152111053,0.6542162895202637,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462539434432983,0.4474037289619446,0.4474037289619446,1.0,1.0,-3.182316303253174,1.069422960281372,2.1128933429718018,0.3552319705486297,0.0,0.0,1.0,247.659896850586,256.0,55.48610305786133,-30839.298828125,3179.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.794921875,30960.0,0.0,0.0,0.7296732664108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757692813873291,1.7577186822891235,-2.588998540886677e-05,0.0,0.00074052560376,0.0,0.0,609.7697143554688,0.0,0.0,0.0,0.9776909351348876,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826142787933349,-7997.6328125,304.15966796875,0.8194506764411926,0.4716957211494446,0.429500937461853,292.99853515625,297.1499938964844,293.1499938964844,0.3861941695213318,-7093.9345703125,304.1470031738281,0.7736585736274719,0.3965558409690857,0.381282776594162,292.8837890625,297.1499938964844,293.1499938964844,0.657436192035675,-7906.52294921875,304.13116455078125,0.8862383365631104,0.6048369407653809,0.425395131111145,292.88409423828125,297.1499938964844,293.1499938964844,0.9447657465934752,-14120.6845703125,304.1297302246094,0.9787423014640808,0.8016011714935303,0.7598063349723816,293.0765991210937,297.1499938964844,293.1499938964844,0.1060772240161895,-12174.7568359375,304.1505126953125,0.5416275262832642,0.1381125152111053,0.6542162895202637,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462539434432983,0.4474037289619446,0.4474037289619446,1.0,1.0,-3.182316303253174,1.069422960281372,2.1128933429718018,0.3552319705486297,0.0,0.0,1.0,247.659896850586,256.0,55.48610305786133,-30839.298828125,3179.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.794921875,30960.0,0.0,0.0,0.7296732664108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757692813873291,1.7577186822891235,-2.588998540886677e-05,0.0,0.00074052560376,0.0,0.0,609.7697143554688,0.0,0.0,0.0,0.9776909351348876,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785131514072418,-7942.8994140625,304.1631774902344,0.8163614273071289,0.4700646996498108,0.4282528460025787,293.016357421875,297.1499938964844,293.1499938964844,0.3849113583564758,-7073.56005859375,304.1500549316406,0.7715866565704346,0.3967805206775665,0.3817075788974762,292.9024658203125,297.1499938964844,293.1499938964844,0.6586821675300598,-7916.048828125,304.1352233886719,0.8850493431091309,0.6077904105186462,0.427584171295166,292.9048156738281,297.1499938964844,293.1499938964844,0.9447344541549684,-14115.2880859375,304.1363220214844,0.9770565629005432,0.8041360974311829,0.7623794078826904,293.08697509765625,297.1499938964844,293.1499938964844,0.1055053398013114,-12117.4091796875,304.1512756347656,0.539473295211792,0.1378666311502456,0.653835117816925,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.820068359375,1.0,0.6486169099807739,0.447825014591217,0.447825014591217,1.0,1.0,-3.186595916748047,1.072065353393555,2.114530563354492,0.3569154143333435,0.0,0.0,1.0,251.15505981445312,259.0,72.95073699951172,-31106.2890625,3208.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30822.623046875,30960.0,0.0,0.0,0.734382152557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856568098068235,1.785683512687683,-2.6720334062702022e-05,0.0,0.0007453045109286,0.0,0.0,639.3388671875,0.0,0.0,0.0,0.9781839847564696,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785131514072418,-7942.8994140625,304.1631774902344,0.8163614273071289,0.4700646996498108,0.4282528460025787,293.016357421875,297.1499938964844,293.1499938964844,0.3849113583564758,-7073.56005859375,304.1500549316406,0.7715866565704346,0.3967805206775665,0.3817075788974762,292.9024658203125,297.1499938964844,293.1499938964844,0.6586821675300598,-7916.048828125,304.1352233886719,0.8850493431091309,0.6077904105186462,0.427584171295166,292.9048156738281,297.1499938964844,293.1499938964844,0.9447344541549684,-14115.2880859375,304.1363220214844,0.9770565629005432,0.8041360974311829,0.7623794078826904,293.08697509765625,297.1499938964844,293.1499938964844,0.1055053398013114,-12117.4091796875,304.1512756347656,0.539473295211792,0.1378666311502456,0.653835117816925,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.820068359375,1.0,0.6486169099807739,0.447825014591217,0.447825014591217,1.0,1.0,-3.186595916748047,1.072065353393555,2.114530563354492,0.3569154143333435,0.0,0.0,1.0,251.15505981445312,259.0,72.95073699951172,-31106.2890625,3208.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30822.623046875,30960.0,0.0,0.0,0.734382152557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856568098068235,1.785683512687683,-2.6720334062702022e-05,0.0,0.0007453045109286,0.0,0.0,639.3388671875,0.0,0.0,0.0,0.9781839847564696,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748571813106537,-7894.89501953125,304.16485595703125,0.8130768537521362,0.4681113958358764,0.4267094433307647,293.03350830078125,297.1499938964844,293.1499938964844,0.3839268088340759,-7058.36962890625,304.15167236328125,0.7693362832069397,0.3966853320598602,0.3818254172801971,292.9200134277344,297.1499938964844,293.1499938964844,0.6606766581535339,-7933.75390625,304.1368103027344,0.8837512135505676,0.6105031967163086,0.4295973181724548,292.9242248535156,297.1499938964844,293.1499938964844,0.9456996321678162,-14124.3935546875,304.1392517089844,0.9752576351165771,0.8064066171646118,0.764685869216919,293.0964660644531,297.1499938964844,293.1499938964844,0.1050513535737991,-12072.875,304.151611328125,0.5372248888015747,0.1375413984060287,0.6530904769897461,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507533192634583,0.4482995867729187,0.4482995867729187,1.0,1.0,-3.189182043075561,1.0741928815841677,2.1149890422821045,0.358459323644638,0.0,0.0,1.0,254.615463256836,262.0,59.42708206176758,-31237.83984375,3232.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.16015625,30960.0,0.0,0.0,0.7386165857315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788740158081055,1.7887669801712036,-2.681269143067766e-05,0.0,0.0007496019243262,0.0,0.0,642.6565551757812,0.0,0.0,0.0,0.979716658592224,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748571813106537,-7894.89501953125,304.16485595703125,0.8130768537521362,0.4681113958358764,0.4267094433307647,293.03350830078125,297.1499938964844,293.1499938964844,0.3839268088340759,-7058.36962890625,304.15167236328125,0.7693362832069397,0.3966853320598602,0.3818254172801971,292.9200134277344,297.1499938964844,293.1499938964844,0.6606766581535339,-7933.75390625,304.1368103027344,0.8837512135505676,0.6105031967163086,0.4295973181724548,292.9242248535156,297.1499938964844,293.1499938964844,0.9456996321678162,-14124.3935546875,304.1392517089844,0.9752576351165771,0.8064066171646118,0.764685869216919,293.0964660644531,297.1499938964844,293.1499938964844,0.1050513535737991,-12072.875,304.151611328125,0.5372248888015747,0.1375413984060287,0.6530904769897461,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507533192634583,0.4482995867729187,0.4482995867729187,1.0,1.0,-3.189182043075561,1.0741928815841677,2.1149890422821045,0.358459323644638,0.0,0.0,1.0,254.615463256836,262.0,59.42708206176758,-31237.83984375,3232.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.16015625,30960.0,0.0,0.0,0.7386165857315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788740158081055,1.7887669801712036,-2.681269143067766e-05,0.0,0.0007496019243262,0.0,0.0,642.6565551757812,0.0,0.0,0.0,0.979716658592224,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729308187961578,-7869.6240234375,304.1656494140625,0.8113576173782349,0.4670141041278839,0.4258315563201904,293.0418701171875,297.1499938964844,293.1499938964844,0.3833310604095459,-7049.3193359375,304.1524353027344,0.768150269985199,0.3965199887752533,0.3817741870880127,292.92852783203125,297.1499938964844,293.1499938964844,0.6615949869155884,-7941.90380859375,304.1375427246094,0.8830612897872925,0.6117405891418457,0.4305348396301269,292.9334716796875,297.1499938964844,293.1499938964844,0.9461016058921814,-14128.2431640625,304.1404724121094,0.9743215441703796,0.8074471354484558,0.7657522559165955,293.1008605957031,297.1499938964844,293.1499938964844,0.1048106178641319,-12049.4365234375,304.1517333984375,0.5360731482505798,0.1373526602983474,0.6525988578796387,288.8759155273437,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773193359375,1.0,0.6517421007156372,0.448539525270462,0.448539525270462,1.0,1.0,-3.189884185791016,1.075039267539978,2.114844799041748,0.3591468334197998,0.0,0.0,1.0,256.3326721191406,262.0,55.64144134521485,-31299.06640625,3243.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9367370605469,307.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.1640625,32040.0,0.0,0.0,0.7405223846435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892029285430908,1.7892297506332395,-2.6826564862858504e-05,0.0,0.0007515360484831,0.0,0.0,643.1553955078125,0.0,0.0,0.0,0.9949466586112976,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701619446277618,-7832.5986328125,304.1678466796875,0.8095741271972656,0.4658286869525909,0.4248812794685364,293.0501403808594,297.1499938964844,293.1499938964844,0.3820282518863678,-7029.3876953125,304.15435791015625,0.7669170498847961,0.3962672352790832,0.3816481232643127,292.93707275390625,297.1499938964844,293.1499938964844,0.6613627672195435,-7938.43359375,304.1402282714844,0.8823214173316956,0.6128692030906677,0.4314038157463074,292.94256591796875,297.1499938964844,293.1499938964844,0.9450066685676576,-14113.0517578125,304.1441955566406,0.973351001739502,0.8084062337875366,0.7667555809020996,293.1050720214844,297.1499938964844,293.1499938964844,0.1043908521533012,-12007.81640625,304.1521911621094,0.5349012017250061,0.1371472328901291,0.6520369648933411,288.9156188964844,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.9177551269531,1.0,0.6526792049407959,0.4487874805927276,0.4487874805927276,1.0,1.0,-3.190166473388672,1.0757429599761963,2.114423513412476,0.3597874641418457,0.0,0.0,1.0,258.0497131347656,265.0,79.77117156982422,-31464.826171875,3253.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.00390625,32040.0,0.0,0.0,0.742477297782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812549114227295,1.8125766515731807,-2.753122134890873e-05,0.0,0.0007535200566053,0.0,0.0,668.6620483398438,0.0,0.0,0.0,0.9931218028068542,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655068218708038,-7771.4091796875,304.16961669921875,0.8057857751846313,0.4632136821746826,0.4227526187896728,293.06640625,297.1499938964844,293.1499938964844,0.3800847232341766,-7000.32958984375,304.1561279296875,0.7642940282821655,0.3954987823963165,0.3811452686786651,292.95367431640625,297.1499938964844,293.1499938964844,0.6621245741844177,-7944.59716796875,304.1421813964844,0.8807070255279541,0.6148965954780579,0.4329554736614227,292.9599914550781,297.1499938964844,293.1499938964844,0.944585621356964,-14106.9306640625,304.1467590332031,0.9712953567504884,0.8101232051849365,0.7685505151748657,293.1129455566406,297.1499938964844,293.1499938964844,0.1037778332829475,-11948.236328125,304.1524658203125,0.5324974656105042,0.1366883218288421,0.6506999731063843,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620056152344,1.0,0.6543939113616943,0.4493265748023987,0.4493265748023987,1.0,1.0,-3.189420461654663,1.0767512321472168,2.1126692295074463,0.3609600067138672,0.0,0.0,1.0,261.4817199707031,268.0,65.74129486083984,-31575.419921875,3270.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.421875,32040.0,0.0,0.0,0.7461346387863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81879985332489,1.818827629089356,-2.7721434889826924e-05,0.0,0.0007572317845188,0.0,0.0,675.603759765625,0.0,0.0,0.0,0.9962245225906372,4.0,0.0,1.0
