time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655068218708038,-7771.4091796875,304.16961669921875,0.8057857751846313,0.4632136821746826,0.4227526187896728,293.06640625,297.1499938964844,293.1499938964844,0.3800847232341766,-7000.32958984375,304.1561279296875,0.7642940282821655,0.3954987823963165,0.3811452686786651,292.95367431640625,297.1499938964844,293.1499938964844,0.6621245741844177,-7944.59716796875,304.1421813964844,0.8807070255279541,0.6148965954780579,0.4329554736614227,292.9599914550781,297.1499938964844,293.1499938964844,0.944585621356964,-14106.9306640625,304.1467590332031,0.9712953567504884,0.8101232051849365,0.7685505151748657,293.1129455566406,297.1499938964844,293.1499938964844,0.1037778332829475,-11948.236328125,304.1524658203125,0.5324974656105042,0.1366883218288421,0.6506999731063843,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620056152344,1.0,0.6543939113616943,0.4493265748023987,0.4493265748023987,1.0,1.0,-3.189420461654663,1.0767512321472168,2.1126692295074463,0.3609600067138672,0.0,0.0,1.0,261.4817199707031,268.0,65.74129486083984,-31575.419921875,3270.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.421875,32040.0,0.0,0.0,0.7461346387863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81879985332489,1.818827629089356,-2.7721434889826924e-05,0.0,0.0007572317845188,0.0,0.0,675.603759765625,0.0,0.0,0.0,0.9962245225906372,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606668949127197,-7707.83154296875,304.171142578125,0.8017445802688599,0.4602188766002655,0.4203138053417206,293.0825500488281,297.1499938964844,293.1499938964844,0.3778975009918213,-6967.87451171875,304.1577453613281,0.7614817023277283,0.3943400382995605,0.3802996575832367,292.9693603515625,297.1499938964844,293.1499938964844,0.6628320813179016,-7950.521484375,304.14361572265625,0.8789938688278198,0.6166882514953613,0.4343370497226715,292.97637939453125,297.1499938964844,293.1499938964844,0.9441946148872375,-14101.86328125,304.14849853515625,0.9691383838653564,0.8116171956062317,0.7701361775398254,293.1201171875,297.1499938964844,293.1499938964844,0.103164792060852,-11889.080078125,304.1526794433594,0.5300449728965759,0.1361734569072723,0.6491120457649231,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.655910074710846,0.4499264657497406,0.4499264657497406,1.0,1.0,-3.187131643295288,1.0773125886917114,2.109819173812866,0.3620325922966003,0.0,0.0,1.0,264.8900756835937,271.0,57.08197021484375,-31664.74609375,3283.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1642761230469,308.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9375,33120.0,0.0,0.0,0.7492861747741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179104804993,1.820206880569458,-2.7763495381805114e-05,0.0,0.0007604302372783,0.0,0.0,677.1419067382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606668949127197,-7707.83154296875,304.171142578125,0.8017445802688599,0.4602188766002655,0.4203138053417206,293.0825500488281,297.1499938964844,293.1499938964844,0.3778975009918213,-6967.87451171875,304.1577453613281,0.7614817023277283,0.3943400382995605,0.3802996575832367,292.9693603515625,297.1499938964844,293.1499938964844,0.6628320813179016,-7950.521484375,304.14361572265625,0.8789938688278198,0.6166882514953613,0.4343370497226715,292.97637939453125,297.1499938964844,293.1499938964844,0.9441946148872375,-14101.86328125,304.14849853515625,0.9691383838653564,0.8116171956062317,0.7701361775398254,293.1201171875,297.1499938964844,293.1499938964844,0.103164792060852,-11889.080078125,304.1526794433594,0.5300449728965759,0.1361734569072723,0.6491120457649231,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.655910074710846,0.4499264657497406,0.4499264657497406,1.0,1.0,-3.187131643295288,1.0773125886917114,2.109819173812866,0.3620325922966003,0.0,0.0,1.0,264.8900756835937,271.0,57.08197021484375,-31664.74609375,3283.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1642761230469,308.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9375,33120.0,0.0,0.0,0.7492861747741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179104804993,1.820206880569458,-2.7763495381805114e-05,0.0,0.0007604302372783,0.0,0.0,677.1419067382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.16357421875,297.1499938964844,293.1499938964844,0.4551410377025604,-7634.82763671875,304.1732788085937,0.797456681728363,0.4568283855915069,0.4175049364566803,293.0989074707031,297.1499938964844,293.1499938964844,0.3750269114971161,-6925.22900390625,304.159912109375,0.7584166526794434,0.3927362561225891,0.379035621881485,292.9842529296875,297.1499938964844,293.1499938964844,0.6629117131233215,-7950.3916015625,304.14556884765625,0.877168595790863,0.6182464957237244,0.4355598390102386,292.9919128417969,297.1499938964844,293.1499938964844,0.9430229067802428,-14087.3828125,304.15087890625,0.966848075389862,0.8128650784492493,0.771500825881958,293.12664794921875,297.1499938964844,293.1499938964844,0.1024606302380561,-11820.96484375,304.1529541015625,0.5275363326072693,0.1356038004159927,0.6472916007041931,289.0433959960937,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0448608398437,1.0,0.6572262048721313,0.4505956470966339,0.4505956470966339,1.0,1.0,-3.18315863609314,1.077390432357788,2.105768203735352,0.3629997074604034,0.0,0.0,1.0,268.3008117675781,274.0,58.73683166503906,-31768.171875,3293.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2646179199219,308.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32226.146484375,33120.0,0.0,0.0,0.7520275712013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258596658706665,1.8258875608444207,-2.793705789372325e-05,0.0,0.0007632123306393,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.16357421875,297.1499938964844,293.1499938964844,0.4551410377025604,-7634.82763671875,304.1732788085937,0.797456681728363,0.4568283855915069,0.4175049364566803,293.0989074707031,297.1499938964844,293.1499938964844,0.3750269114971161,-6925.22900390625,304.159912109375,0.7584166526794434,0.3927362561225891,0.379035621881485,292.9842529296875,297.1499938964844,293.1499938964844,0.6629117131233215,-7950.3916015625,304.14556884765625,0.877168595790863,0.6182464957237244,0.4355598390102386,292.9919128417969,297.1499938964844,293.1499938964844,0.9430229067802428,-14087.3828125,304.15087890625,0.966848075389862,0.8128650784492493,0.771500825881958,293.12664794921875,297.1499938964844,293.1499938964844,0.1024606302380561,-11820.96484375,304.1529541015625,0.5275363326072693,0.1356038004159927,0.6472916007041931,289.0433959960937,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0448608398437,1.0,0.6572262048721313,0.4505956470966339,0.4505956470966339,1.0,1.0,-3.18315863609314,1.077390432357788,2.105768203735352,0.3629997074604034,0.0,0.0,1.0,268.3008117675781,274.0,58.73683166503906,-31768.171875,3293.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2646179199219,308.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32226.146484375,33120.0,0.0,0.0,0.7520275712013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258596658706665,1.8258875608444207,-2.793705789372325e-05,0.0,0.0007632123306393,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1798400878906,297.1499938964844,293.1499938964844,0.4494384825229645,-7559.533203125,304.1750183105469,0.7930344939231873,0.4531838297843933,0.4144457876682281,293.114990234375,297.1499938964844,293.1499938964844,0.3718375563621521,-6878.05126953125,304.16192626953125,0.7551717758178711,0.3907659351825714,0.377411276102066,292.9983215332031,297.1499938964844,293.1499938964844,0.6628798246383667,-7949.4521484375,304.1470947265625,0.8752719759941101,0.619589626789093,0.4366312026977539,293.0066223144531,297.1499938964844,293.1499938964844,0.9417577385902404,-14072.3134765625,304.1527099609375,0.9644591212272644,0.8138835430145264,0.772647500038147,293.13262939453125,297.1499938964844,293.1499938964844,0.1017475202679634,-11752.283203125,304.1531677246094,0.5250009894371033,0.1349845230579376,0.6452459692955017,289.0835876464844,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.08514404296875,1.0,0.658355176448822,0.4513332545757293,0.4513332545757293,1.0,1.0,-3.177736282348633,1.0770694017410278,2.1006667613983154,0.3638898730278015,0.0,0.0,1.0,271.6798095703125,277.0,57.16573333740234,-31840.568359375,3300.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3722229003906,308.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.7542755603790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007654938381165,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1798400878906,297.1499938964844,293.1499938964844,0.4494384825229645,-7559.533203125,304.1750183105469,0.7930344939231873,0.4531838297843933,0.4144457876682281,293.114990234375,297.1499938964844,293.1499938964844,0.3718375563621521,-6878.05126953125,304.16192626953125,0.7551717758178711,0.3907659351825714,0.377411276102066,292.9983215332031,297.1499938964844,293.1499938964844,0.6628798246383667,-7949.4521484375,304.1470947265625,0.8752719759941101,0.619589626789093,0.4366312026977539,293.0066223144531,297.1499938964844,293.1499938964844,0.9417577385902404,-14072.3134765625,304.1527099609375,0.9644591212272644,0.8138835430145264,0.772647500038147,293.13262939453125,297.1499938964844,293.1499938964844,0.1017475202679634,-11752.283203125,304.1531677246094,0.5250009894371033,0.1349845230579376,0.6452459692955017,289.0835876464844,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.08514404296875,1.0,0.658355176448822,0.4513332545757293,0.4513332545757293,1.0,1.0,-3.177736282348633,1.0770694017410278,2.1006667613983154,0.3638898730278015,0.0,0.0,1.0,271.6798095703125,277.0,57.16573333740234,-31840.568359375,3300.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3722229003906,308.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.7542755603790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007654938381165,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1875915527344,297.1499938964844,293.1499938964844,0.4464686512947082,-7520.2587890625,304.1758728027344,0.7907892465591431,0.4512785375118255,0.4128405749797821,293.1228942871094,297.1499938964844,293.1499938964844,0.3700763881206512,-6852.01025390625,304.1629638671875,0.7534953951835632,0.3896538317203522,0.3764778971672058,293.00506591796875,297.1499938964844,293.1499938964844,0.662718653678894,-7947.61865234375,304.1479187011719,0.874302327632904,0.6201827526092529,0.4371125102043152,293.0137023925781,297.1499938964844,293.1499938964844,0.9409493803977966,-14062.7236328125,304.1536865234375,0.9632320404052734,0.8143078684806824,0.7731420397758484,293.1353759765625,297.1499938964844,293.1499938964844,0.1013722866773605,-11716.1318359375,304.1532592773437,0.5237297415733337,0.1346588730812072,0.6441488265991211,289.1043701171875,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.10595703125,1.0,0.6588554978370667,0.4517275393009186,0.4517275393009186,1.0,1.0,-3.1745388507843018,1.0767794847488403,2.097759246826172,0.3643144071102142,0.0,0.0,1.0,273.3551940917969,277.0,57.58699798583984,-31874.875,3302.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4270324707031,308.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.7552251219749451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007664575241506,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19512939453125,297.1499938964844,293.1499938964844,0.4434299170970917,-7480.0283203125,304.1766967773437,0.7885244488716125,0.4493215382099151,0.4111888408660888,293.1307067871094,297.1499938964844,293.1499938964844,0.3682146072387695,-6824.486328125,304.1639709472656,0.7517870664596558,0.3884619474411011,0.3754692673683166,293.0116577148437,297.1499938964844,293.1499938964844,0.6624690294265747,-7944.962890625,304.14874267578125,0.8733199834823608,0.6207265257835388,0.4375596642494201,293.0205993652344,297.1499938964844,293.1499938964844,0.9400333166122437,-14051.8896484375,304.1546630859375,0.9619837999343872,0.814678430557251,0.7735863327980042,293.1380310058594,297.1499938964844,293.1499938964844,0.1009870544075965,-11679.005859375,304.15338134765625,0.5224588513374329,0.1343241482973098,0.6430100798606873,289.1255187988281,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.12713623046875,1.0,0.6593170762062073,0.4521387815475464,0.4521387815475464,1.0,1.0,-3.1710433959960938,1.0764124393463137,2.0946309566497803,0.3647288382053375,0.0,0.0,1.0,275.02252197265625,280.0,58.24991607666016,-31907.283203125,3303.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4816589355469,308.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.7560694217681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007673143409192,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4371587038040161,-7396.85986328125,304.17822265625,0.7839378118515015,0.4452539086341858,0.4077465534210205,293.14605712890625,297.1499938964844,293.1499938964844,0.3641960024833679,-6765.07763671875,304.166015625,0.7482736110687256,0.3858364522457123,0.373223602771759,293.0242919921875,297.1499938964844,293.1499938964844,0.6617161631584167,-7937.31494140625,304.1504211425781,0.8713162541389465,0.6216672658920288,0.438351571559906,293.0339050292969,297.1499938964844,293.1499938964844,0.937892198562622,-14026.693359375,304.1566772460937,0.9594218730926514,0.8152586221694946,0.7743239402770996,293.1429443359375,297.1499938964844,293.1499938964844,0.1001910641789436,-11602.2607421875,304.153564453125,0.5199219584465027,0.1336303055286407,0.640619695186615,289.1685791015625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17022705078125,1.0,0.6601272225379944,0.4530133605003357,0.4530133605003357,1.0,1.0,-3.16317081451416,1.0754523277282717,2.0877184867858887,0.3655297458171844,0.0,0.0,1.0,278.33551025390625,283.0,59.60971832275391,-31964.947265625,3304.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58892822265625,308.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.7574524283409119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007687179604545,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4371587038040161,-7396.85986328125,304.17822265625,0.7839378118515015,0.4452539086341858,0.4077465534210205,293.14605712890625,297.1499938964844,293.1499938964844,0.3641960024833679,-6765.07763671875,304.166015625,0.7482736110687256,0.3858364522457123,0.373223602771759,293.0242919921875,297.1499938964844,293.1499938964844,0.6617161631584167,-7937.31494140625,304.1504211425781,0.8713162541389465,0.6216672658920288,0.438351571559906,293.0339050292969,297.1499938964844,293.1499938964844,0.937892198562622,-14026.693359375,304.1566772460937,0.9594218730926514,0.8152586221694946,0.7743239402770996,293.1429443359375,297.1499938964844,293.1499938964844,0.1001910641789436,-11602.2607421875,304.153564453125,0.5199219584465027,0.1336303055286407,0.640619695186615,289.1685791015625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17022705078125,1.0,0.6601272225379944,0.4530133605003357,0.4530133605003357,1.0,1.0,-3.16317081451416,1.0754523277282717,2.0877184867858887,0.3655297458171844,0.0,0.0,1.0,278.33551025390625,283.0,59.60971832275391,-31964.947265625,3304.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58892822265625,308.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.7574524283409119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007687179604545,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4306694567203522,-7310.5966796875,304.1796264648437,0.7792908549308777,0.4410021007061004,0.404134064912796,293.1609802246094,297.1499938964844,293.1499938964844,0.359815388917923,-6700.2978515625,304.16796875,0.7446410655975342,0.3829063475131988,0.3706848919391632,293.0362548828125,297.1499938964844,293.1499938964844,0.6606572866439819,-7926.87451171875,304.15203857421875,0.8692663311958313,0.6224192380905151,0.4390119314193725,293.0465393066406,297.1499938964844,293.1499938964844,0.9353790879249572,-13997.3095703125,304.1586303710937,0.9567766189575196,0.815631628036499,0.7748669385910034,293.1473693847656,297.1499938964844,293.1499938964844,0.0993692278861999,-11522.978515625,304.1537475585937,0.5174005031585693,0.1329081505537033,0.6381008625030518,289.2122497558594,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.21392822265625,1.0,0.6607969403266907,0.4539578557014465,0.4539578557014465,1.0,1.0,-3.154194593429565,1.0742158889770508,2.079978704452514,0.3663022816181183,0.0,0.0,1.0,281.62042236328125,286.0,60.51127243041992,-32011.74609375,3302.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6917724609375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.758454442024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007697348482906,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4306694567203522,-7310.5966796875,304.1796264648437,0.7792908549308777,0.4410021007061004,0.404134064912796,293.1609802246094,297.1499938964844,293.1499938964844,0.359815388917923,-6700.2978515625,304.16796875,0.7446410655975342,0.3829063475131988,0.3706848919391632,293.0362548828125,297.1499938964844,293.1499938964844,0.6606572866439819,-7926.87451171875,304.15203857421875,0.8692663311958313,0.6224192380905151,0.4390119314193725,293.0465393066406,297.1499938964844,293.1499938964844,0.9353790879249572,-13997.3095703125,304.1586303710937,0.9567766189575196,0.815631628036499,0.7748669385910034,293.1473693847656,297.1499938964844,293.1499938964844,0.0993692278861999,-11522.978515625,304.1537475585937,0.5174005031585693,0.1329081505537033,0.6381008625030518,289.2122497558594,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.21392822265625,1.0,0.6607969403266907,0.4539578557014465,0.4539578557014465,1.0,1.0,-3.154194593429565,1.0742158889770508,2.079978704452514,0.3663022816181183,0.0,0.0,1.0,281.62042236328125,286.0,60.51127243041992,-32011.74609375,3302.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6917724609375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.758454442024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007697348482906,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4239058494567871,-7220.3603515625,304.1810302734375,0.7744722962379456,0.4364491403102875,0.40030437707901,293.1760559082031,297.1499938964844,293.1499938964844,0.355034202337265,-6629.47265625,304.1699523925781,0.740790605545044,0.3795714974403381,0.367817610502243,293.0483703613281,297.1499938964844,293.1499938964844,0.6592044234275818,-7912.7099609375,304.1537780761719,0.8670431971549988,0.622846782207489,0.4394914507865906,293.059326171875,297.1499938964844,293.1499938964844,0.9324040412902832,-13962.4833984375,304.1607360839844,0.9539048671722412,0.8156626224517822,0.775149941444397,293.1522216796875,297.1499938964844,293.1499938964844,0.0984419137239456,-11433.6171875,304.154052734375,0.5147015452384949,0.1319925487041473,0.6350396871566772,289.2567749023437,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.258544921875,1.0,0.6612971425056458,0.4550350904464721,0.4550350904464721,1.0,1.0,-3.1433823108673096,1.0725501775741575,2.0708322525024414,0.3670856952667236,0.0,0.0,1.0,284.9940490722656,289.0,61.9754753112793,-32042.533203125,3296.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7897033691406,308.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.7591102719306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007704003946855,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4239058494567871,-7220.3603515625,304.1810302734375,0.7744722962379456,0.4364491403102875,0.40030437707901,293.1760559082031,297.1499938964844,293.1499938964844,0.355034202337265,-6629.47265625,304.1699523925781,0.740790605545044,0.3795714974403381,0.367817610502243,293.0483703613281,297.1499938964844,293.1499938964844,0.6592044234275818,-7912.7099609375,304.1537780761719,0.8670431971549988,0.622846782207489,0.4394914507865906,293.059326171875,297.1499938964844,293.1499938964844,0.9324040412902832,-13962.4833984375,304.1607360839844,0.9539048671722412,0.8156626224517822,0.775149941444397,293.1522216796875,297.1499938964844,293.1499938964844,0.0984419137239456,-11433.6171875,304.154052734375,0.5147015452384949,0.1319925487041473,0.6350396871566772,289.2567749023437,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.258544921875,1.0,0.6612971425056458,0.4550350904464721,0.4550350904464721,1.0,1.0,-3.1433823108673096,1.0725501775741575,2.0708322525024414,0.3670856952667236,0.0,0.0,1.0,284.9940490722656,289.0,61.9754753112793,-32042.533203125,3296.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7897033691406,308.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.7591102719306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007704003946855,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4167136251926422,-7123.931640625,304.18267822265625,0.7693902254104614,0.4315862357616424,0.3961839377880096,293.1913452148437,297.1499938964844,293.1499938964844,0.3497046828269958,-6550.27587890625,304.17218017578125,0.736621618270874,0.3758122324943542,0.3645378351211548,293.0606384277344,297.1499938964844,293.1499938964844,0.6571372151374817,-7892.6328125,304.1559753417969,0.8645462393760681,0.6229288578033447,0.4397230744361877,293.0722961425781,297.1499938964844,293.1499938964844,0.9287026524543762,-13918.875,304.163330078125,0.9506865739822388,0.8153279423713684,0.7750803232192993,293.1576843261719,297.1499938964844,293.1499938964844,0.0972781032323837,-11321.724609375,304.1546325683594,0.5116052627563477,0.1308282613754272,0.6308241486549377,289.3043518066406,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3062438964844,1.0,0.6615342497825623,0.4563013911247253,0.4563013911247253,1.0,1.0,-3.129614353179932,1.0701546669006348,2.059459686279297,0.3677982687950134,0.0,0.0,1.0,288.5109558105469,292.0,65.46868896484375,-32053.044921875,3285.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,308.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.7594033479690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007706978940404,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4167136251926422,-7123.931640625,304.18267822265625,0.7693902254104614,0.4315862357616424,0.3961839377880096,293.1913452148437,297.1499938964844,293.1499938964844,0.3497046828269958,-6550.27587890625,304.17218017578125,0.736621618270874,0.3758122324943542,0.3645378351211548,293.0606384277344,297.1499938964844,293.1499938964844,0.6571372151374817,-7892.6328125,304.1559753417969,0.8645462393760681,0.6229288578033447,0.4397230744361877,293.0722961425781,297.1499938964844,293.1499938964844,0.9287026524543762,-13918.875,304.163330078125,0.9506865739822388,0.8153279423713684,0.7750803232192993,293.1576843261719,297.1499938964844,293.1499938964844,0.0972781032323837,-11321.724609375,304.1546325683594,0.5116052627563477,0.1308282613754272,0.6308241486549377,289.3043518066406,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3062438964844,1.0,0.6615342497825623,0.4563013911247253,0.4563013911247253,1.0,1.0,-3.129614353179932,1.0701546669006348,2.059459686279297,0.3677982687950134,0.0,0.0,1.0,288.5109558105469,292.0,65.46868896484375,-32053.044921875,3285.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,308.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.7594033479690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007706978940404,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4129949808120727,-7073.923828125,304.1835021972656,0.7668171525001526,0.4290699958801269,0.3940432965755462,293.1988830566406,297.1499938964844,293.1499938964844,0.3468737006187439,-6508.12841796875,304.1732788085937,0.7344750165939331,0.3738090395927429,0.3627751469612121,293.06671142578125,297.1499938964844,293.1499938964844,0.6559078097343445,-7880.7509765625,304.1571044921875,0.8632595539093018,0.6228722929954529,0.4397673904895782,293.07867431640625,297.1499938964844,293.1499938964844,0.926613748073578,-13894.275390625,304.1647033691406,0.9490177035331726,0.8150562047958374,0.7749426960945129,293.16046142578125,297.1499938964844,293.1499938964844,0.0966343805193901,-11259.86328125,304.15496826171875,0.50998854637146,0.13018798828125,0.6284215450286865,289.3292541503906,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3311767578125,1.0,0.6615601181983948,0.4569988250732422,0.4569988250732422,1.0,1.0,-3.12192177772522,1.068778395652771,2.053143262863159,0.3681543469429016,0.0,0.0,1.0,290.26318359375,292.0,67.36592864990234,-32052.86328125,3278.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,308.7364807128906,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.7610131502151489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007723316084593,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4091637134552002,-7022.251953125,304.1843566894531,0.7642390131950378,0.4265046417713165,0.3918567895889282,293.206298828125,297.1499938964844,293.1499938964844,0.3439105749130249,-6463.91650390625,304.1744384765625,0.7322999238967896,0.371733546257019,0.3609416484832763,293.0726623535156,297.1499938964844,293.1499938964844,0.6544946432113647,-7867.09375,304.15838623046875,0.8619634509086609,0.6227591633796692,0.4397711753845215,293.0849914550781,297.1499938964844,293.1499938964844,0.924290120601654,-13866.8310546875,304.166259765625,0.947326958179474,0.8147227764129639,0.7747459411621094,293.1631774902344,297.1499938964844,293.1499938964844,0.095950648188591,-11194.068359375,304.1553039550781,0.5083521008491516,0.129519984126091,0.6258793473243713,289.35614013671875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3583374023437,1.0,0.6615311503410339,0.4577364325523376,0.4577364325523376,1.0,1.0,-3.1138010025024414,1.0673171281814575,2.046483993530273,0.3685206472873688,0.0,0.0,1.0,291.9989624023437,295.0,71.634765625,-32061.15234375,3269.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99090576171875,308.7940979003906,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.7611230611801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007724431925453,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4012457430362701,-6915.1044921875,304.18609619140625,0.7590827345848083,0.4212343990802765,0.3873551487922668,293.2207336425781,297.1499938964844,293.1499938964844,0.3376648128032684,-6370.49853515625,304.1766967773437,0.7278643250465393,0.3673768043518066,0.3570755422115326,293.084228515625,297.1499938964844,293.1499938964844,0.651222825050354,-7835.607421875,304.1610412597656,0.8593543171882629,0.6223710775375366,0.4396637380123138,293.0972595214844,297.1499938964844,293.1499938964844,0.9190686345100404,-13805.2548828125,304.1695251464844,0.9438924789428712,0.813876211643219,0.7741813063621521,293.16845703125,297.1499938964844,293.1499938964844,0.0944968611001968,-11054.04296875,304.15594482421875,0.5050520300865173,0.1281179636716842,0.6204667687416077,289.4142150878906,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.41650390625,1.0,0.6613243818283081,0.4593273103237152,0.4593273103237152,1.0,1.0,-3.0964272022247314,1.0641788244247437,2.0322484970092773,0.3692903518676758,0.0,0.0,1.0,295.4161682128906,298.0,78.39329528808594,-32066.6484375,3250.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,308.9071960449219,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.7610293626785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007723480812273,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4012457430362701,-6915.1044921875,304.18609619140625,0.7590827345848083,0.4212343990802765,0.3873551487922668,293.2207336425781,297.1499938964844,293.1499938964844,0.3376648128032684,-6370.49853515625,304.1766967773437,0.7278643250465393,0.3673768043518066,0.3570755422115326,293.084228515625,297.1499938964844,293.1499938964844,0.651222825050354,-7835.607421875,304.1610412597656,0.8593543171882629,0.6223710775375366,0.4396637380123138,293.0972595214844,297.1499938964844,293.1499938964844,0.9190686345100404,-13805.2548828125,304.1695251464844,0.9438924789428712,0.813876211643219,0.7741813063621521,293.16845703125,297.1499938964844,293.1499938964844,0.0944968611001968,-11054.04296875,304.15594482421875,0.5050520300865173,0.1281179636716842,0.6204667687416077,289.4142150878906,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.41650390625,1.0,0.6613243818283081,0.4593273103237152,0.4593273103237152,1.0,1.0,-3.0964272022247314,1.0641788244247437,2.0322484970092773,0.3692903518676758,0.0,0.0,1.0,295.4161682128906,298.0,78.39329528808594,-32066.6484375,3250.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,308.9071960449219,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.7610293626785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007723480812273,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3947727084159851,-6827.21923828125,304.1872863769531,0.7549681663513184,0.4168966114521026,0.3836411833763122,293.2319030761719,297.1499938964844,293.1499938964844,0.33245649933815,-6292.40869140625,304.1783142089844,0.7242223620414734,0.3637063503265381,0.3538043200969696,293.0931396484375,297.1499938964844,293.1499938964844,0.6483297348022461,-7807.93701171875,304.1629638671875,0.8572580814361572,0.6219183206558228,0.4394764006137848,293.1067810058594,297.1499938964844,293.1499938964844,0.9145391583442688,-13752.1162109375,304.17193603515625,0.9411038756370544,0.8130413293838501,0.7735780477523804,293.17242431640625,297.1499938964844,293.1499938964844,0.0932846516370773,-10937.30078125,304.1564025878906,0.5024054646492004,0.1269458830356598,0.6158902645111084,289.4618225097656,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4641418457031,1.0,0.6610344052314758,0.4607058763504028,0.4607058763504028,1.0,1.0,-3.081578016281128,1.061493754386902,2.020084381103516,0.3699443340301513,0.0,0.0,1.0,298.100830078125,298.0,81.29474639892578,-32060.59375,3232.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,308.9945983886719,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.7606767416000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.000771990220528,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3931403458118438,-6805.01318359375,304.18756103515625,0.75394207239151,0.4157973229885101,0.3826988041400909,293.234619140625,297.1499938964844,293.1499938964844,0.3311299979686737,-6272.48876953125,304.1786804199219,0.7232967019081116,0.3627650737762451,0.3529636859893799,293.0953063964844,297.1499938964844,293.1499938964844,0.6475746035575867,-7800.73388671875,304.1634216308594,0.8567333221435547,0.6217870116233826,0.439416766166687,293.1091003417969,297.1499938964844,293.1499938964844,0.9133663773536682,-13738.3896484375,304.1725158691406,0.9404019713401794,0.8128126859664917,0.7734081745147705,293.17340087890625,297.1499938964844,293.1499938964844,0.0929765850305557,-10907.63671875,304.156494140625,0.5017443299293518,0.1266471147537231,0.6147187352180481,289.4737854003906,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.47613525390625,1.0,0.6609472036361694,0.4610645174980163,0.4610645174980163,1.0,1.0,-3.0777504444122314,1.0608022212982178,2.0169484615325928,0.3701133728027344,0.0,0.0,1.0,298.7662048339844,301.0,81.81788635253906,-32057.724609375,3228.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,309.0160217285156,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.7653528451919556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007767358911223,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3845250904560089,-6687.13134765625,304.1894226074219,0.7488237023353577,0.4102070927619934,0.3779031336307525,293.2479858398437,297.1499938964844,293.1499938964844,0.324039876461029,-6165.46044921875,304.1809387207031,0.718548595905304,0.3579142391681671,0.3486238121986389,293.10595703125,297.1499938964844,293.1499938964844,0.6430058479309082,-7756.85693359375,304.1665954589844,0.8541008830070496,0.6210135817527771,0.4390396773815155,293.1205139160156,297.1499938964844,293.1499938964844,0.9064474701881408,-13656.611328125,304.17657470703125,0.9368597865104676,0.8115368485450745,0.7724397778511047,293.177978515625,297.1499938964844,293.1499938964844,0.09132120013237,-10747.5654296875,304.1571044921875,0.4984390437602997,0.1251213699579239,0.6087098121643066,289.54656982421875,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5495910644531,1.0,0.6604265570640564,0.4629412293434143,0.4629412293434143,1.0,1.0,-3.057927370071411,1.0572168827056885,2.0007104873657227,0.3709854483604431,0.0,0.0,1.0,302.0641174316406,304.0,97.8607940673828,-32101.431640625,3203.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384033203125,309.1819763183594,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.7656009197235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007769876392558,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3845250904560089,-6687.13134765625,304.1894226074219,0.7488237023353577,0.4102070927619934,0.3779031336307525,293.2479858398437,297.1499938964844,293.1499938964844,0.324039876461029,-6165.46044921875,304.1809387207031,0.718548595905304,0.3579142391681671,0.3486238121986389,293.10595703125,297.1499938964844,293.1499938964844,0.6430058479309082,-7756.85693359375,304.1665954589844,0.8541008830070496,0.6210135817527771,0.4390396773815155,293.1205139160156,297.1499938964844,293.1499938964844,0.9064474701881408,-13656.611328125,304.17657470703125,0.9368597865104676,0.8115368485450745,0.7724397778511047,293.177978515625,297.1499938964844,293.1499938964844,0.09132120013237,-10747.5654296875,304.1571044921875,0.4984390437602997,0.1251213699579239,0.6087098121643066,289.54656982421875,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5495910644531,1.0,0.6604265570640564,0.4629412293434143,0.4629412293434143,1.0,1.0,-3.057927370071411,1.0572168827056885,2.0007104873657227,0.3709854483604431,0.0,0.0,1.0,302.0641174316406,304.0,97.8607940673828,-32101.431640625,3203.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384033203125,309.1819763183594,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.7656009197235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007769876392558,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.375690758228302,-6565.6923828125,304.19097900390625,0.7437243461608887,0.4044768810272217,0.3729771673679352,293.2607727050781,297.1499938964844,293.1499938964844,0.3166445195674896,-6053.36767578125,304.1829528808594,0.7135373950004578,0.3528331220149994,0.3440632224082947,293.1161804199219,297.1499938964844,293.1499938964844,0.6379246711730957,-7708.28173828125,304.16949462890625,0.8514481782913208,0.6200534105300903,0.4385305941104889,293.1315002441406,297.1499938964844,293.1499938964844,0.8988406658172607,-13567.111328125,304.18035888671875,0.9332591891288756,0.8100487589836121,0.7712687253952026,293.1822509765625,297.1499938964844,293.1499938964844,0.0896029993891716,-10581.40625,304.1575927734375,0.4951282441616058,0.1235478892922401,0.6024788618087769,289.6239624023437,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.62701416015625,1.0,0.6597780585289001,0.4649527966976166,0.4649527966976166,1.0,1.0,-3.037013530731201,1.0534192323684692,1.9835944175720213,0.3718895316123962,0.0,0.0,1.0,305.32489013671875,307.0,104.90481567382812,-32121.865234375,3176.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401611328125,309.3354187011719,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.7653420567512512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007767248898744,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.375690758228302,-6565.6923828125,304.19097900390625,0.7437243461608887,0.4044768810272217,0.3729771673679352,293.2607727050781,297.1499938964844,293.1499938964844,0.3166445195674896,-6053.36767578125,304.1829528808594,0.7135373950004578,0.3528331220149994,0.3440632224082947,293.1161804199219,297.1499938964844,293.1499938964844,0.6379246711730957,-7708.28173828125,304.16949462890625,0.8514481782913208,0.6200534105300903,0.4385305941104889,293.1315002441406,297.1499938964844,293.1499938964844,0.8988406658172607,-13567.111328125,304.18035888671875,0.9332591891288756,0.8100487589836121,0.7712687253952026,293.1822509765625,297.1499938964844,293.1499938964844,0.0896029993891716,-10581.40625,304.1575927734375,0.4951282441616058,0.1235478892922401,0.6024788618087769,289.6239624023437,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.62701416015625,1.0,0.6597780585289001,0.4649527966976166,0.4649527966976166,1.0,1.0,-3.037013530731201,1.0534192323684692,1.9835944175720213,0.3718895316123962,0.0,0.0,1.0,305.32489013671875,307.0,104.90481567382812,-32121.865234375,3176.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401611328125,309.3354187011719,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.7653420567512512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007767248898744,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3712571859359741,-6504.560546875,304.19158935546875,0.7411841154098511,0.4015666246414184,0.3704719543457031,293.2669677734375,297.1499938964844,293.1499938964844,0.3128878772258758,-5996.267578125,304.18377685546875,0.7109020948410034,0.3502116501331329,0.3417052030563354,293.1211242675781,297.1499938964844,293.1499938964844,0.6352915167808533,-7683.2109375,304.1707458496094,0.8501179814338684,0.6195107698440552,0.4382315278053283,293.1368408203125,297.1499938964844,293.1499938964844,0.8949141502380371,-13521.1376953125,304.1819763183594,0.9314444661140442,0.8092352747917175,0.7706159949302673,293.18426513671875,297.1499938964844,293.1499938964844,0.0887347385287284,-10497.546875,304.15777587890625,0.4934674501419067,0.1227454170584678,0.59928959608078,289.6625366210937,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.66558837890625,1.0,0.6594113111495972,0.4660070538520813,0.4660070538520813,1.0,1.0,-3.0261895656585693,1.051447868347168,1.9747416973114007,0.3723509907722473,0.0,0.0,1.0,306.9418029785156,307.0,106.03987884521484,-32123.943359375,3161.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612548828125,309.40753173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.7698416113853455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007812913972884,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3666988909244537,-6441.42578125,304.1923217773437,0.738649845123291,0.398629367351532,0.3679417371749878,293.2730407714844,297.1499938964844,293.1499938964844,0.308996707201004,-5936.87353515625,304.1847229003906,0.7081589698791504,0.3475399017333984,0.3392989933490753,293.1259460449219,297.1499938964844,293.1499938964844,0.6324062943458557,-7655.6201171875,304.1722106933594,0.8487865924835205,0.6189281940460205,0.4379051625728607,293.1420593261719,297.1499938964844,293.1499938964844,0.8906520009040833,-13470.955078125,304.1839294433594,0.929623544216156,0.8083772659301758,0.7699226140975952,293.1861877441406,297.1499938964844,293.1499938964844,0.0878325551748275,-10410.2509765625,304.15802001953125,0.4918002784252167,0.1219336614012718,0.5960573554039001,289.7049865722656,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.70867919921875,1.0,0.6590196490287781,0.4670924246311188,0.4670924246311188,1.0,1.0,-3.0151443481445312,1.049432396888733,1.965712070465088,0.3728178441524505,0.0,0.0,1.0,308.55078125,295.0,113.70399475097656,-32154.916015625,3146.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7172546386719,309.5082397460937,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.7700051069259644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007814573473297,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3570589125156402,-6307.041015625,304.1942749023437,0.7365255355834961,0.3927389085292816,0.3625891506671905,293.2845153808594,297.1499938964844,293.1499938964844,0.3006478548049927,-5808.66943359375,304.1870422363281,0.7056634426116943,0.3420969545841217,0.3341052830219269,293.1351013183594,297.1499938964844,293.1499938964844,0.6257314682006836,-7591.49560546875,304.1759338378906,0.8496825098991394,0.617684543132782,0.4369883835315704,293.15203857421875,297.1499938964844,293.1499938964844,0.8809916377067566,-13356.5361328125,304.188720703125,0.9307399988174438,0.8065564036369324,0.7681583166122437,293.18951416015625,297.1499938964844,293.1499938964844,0.0857473835349083,-10208.857421875,304.1588134765625,0.4904661774635315,0.1203383728861808,0.5883515477180481,289.7995300292969,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8033752441406,1.0,0.6539516448974609,0.469397634267807,0.469397634267807,1.0,1.0,-2.9899845123291016,1.0443861484527588,1.9455984830856323,0.3734603822231293,0.0,0.0,1.0,304.89666748046875,283.0,126.8203125,-32182.98828125,3076.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91375732421875,309.7010192871094,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.7698521614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007813020492903,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
