time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3570589125156402,-6307.041015625,304.1942749023437,0.7365255355834961,0.3927389085292816,0.3625891506671905,293.2845153808594,297.1499938964844,293.1499938964844,0.3006478548049927,-5808.66943359375,304.1870422363281,0.7056634426116943,0.3420969545841217,0.3341052830219269,293.1351013183594,297.1499938964844,293.1499938964844,0.6257314682006836,-7591.49560546875,304.1759338378906,0.8496825098991394,0.617684543132782,0.4369883835315704,293.15203857421875,297.1499938964844,293.1499938964844,0.8809916377067566,-13356.5361328125,304.188720703125,0.9307399988174438,0.8065564036369324,0.7681583166122437,293.18951416015625,297.1499938964844,293.1499938964844,0.0857473835349083,-10208.857421875,304.1588134765625,0.4904661774635315,0.1203383728861808,0.5883515477180481,289.7995300292969,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8033752441406,1.0,0.6539516448974609,0.469397634267807,0.469397634267807,1.0,1.0,-2.9899845123291016,1.0443861484527588,1.9455984830856323,0.3734603822231293,0.0,0.0,1.0,304.89666748046875,283.0,126.8203125,-32182.98828125,3076.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91375732421875,309.7010192871094,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.7698521614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007813020492903,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3473313450813293,-6170.740234375,304.1957092285156,0.7361134886741638,0.3868661522865295,0.3571023046970367,293.2950134277344,297.1499938964844,293.1499938964844,0.2920896112918854,-5676.57861328125,304.1889343261719,0.7049207091331482,0.3365558087825775,0.3286601603031158,293.1434326171875,297.1499938964844,293.1499938964844,0.6186524629592896,-7523.69921875,304.1790771484375,0.8526958227157593,0.6163687109947205,0.4359055161476135,293.1612548828125,297.1499938964844,293.1499938964844,0.870789110660553,-13236.1669921875,304.1927795410156,0.93465393781662,0.80463045835495,0.7661368250846863,293.1921081542969,297.1499938964844,293.1499938964844,0.0835823640227317,-10000.5478515625,304.15948486328125,0.4903780519962311,0.1188096106052398,0.580203652381897,289.8954467773437,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.8992919921875,1.0,0.6468595862388611,0.4718316793441772,0.4718316793441772,1.0,1.0,-2.963318586349488,1.0388972759246826,1.924421310424805,0.3739602267742157,0.0,0.0,1.0,297.3192443847656,271.0,131.6484375,-32183.83203125,2983.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0935363769531,309.8806457519531,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.7739116549491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007854219293221,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3473313450813293,-6170.740234375,304.1957092285156,0.7361134886741638,0.3868661522865295,0.3571023046970367,293.2950134277344,297.1499938964844,293.1499938964844,0.2920896112918854,-5676.57861328125,304.1889343261719,0.7049207091331482,0.3365558087825775,0.3286601603031158,293.1434326171875,297.1499938964844,293.1499938964844,0.6186524629592896,-7523.69921875,304.1790771484375,0.8526958227157593,0.6163687109947205,0.4359055161476135,293.1612548828125,297.1499938964844,293.1499938964844,0.870789110660553,-13236.1669921875,304.1927795410156,0.93465393781662,0.80463045835495,0.7661368250846863,293.1921081542969,297.1499938964844,293.1499938964844,0.0835823640227317,-10000.5478515625,304.15948486328125,0.4903780519962311,0.1188096106052398,0.580203652381897,289.8954467773437,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.8992919921875,1.0,0.6468595862388611,0.4718316793441772,0.4718316793441772,1.0,1.0,-2.963318586349488,1.0388972759246826,1.924421310424805,0.3739602267742157,0.0,0.0,1.0,297.3192443847656,271.0,131.6484375,-32183.83203125,2983.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0935363769531,309.8806457519531,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.7739116549491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007854219293221,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.337342232465744,-6029.685546875,304.1971130371094,0.7366430759429932,0.38100066781044,0.3515515625476837,293.3046875,297.1499938964844,293.1499938964844,0.2832008898258209,-5538.33447265625,304.1907653808594,0.7051106691360474,0.3309187293052673,0.3230481445789337,293.1511535644531,297.1499938964844,293.1499938964844,0.6108086109161377,-7448.3359375,304.1824645996094,0.8569409251213074,0.6149696707725525,0.4347124099731445,293.1698913574219,297.1499938964844,293.1499938964844,0.8595457077026367,-13103.0078125,304.197265625,0.9401103854179382,0.8025950193405151,0.7639416456222534,293.1941223144531,297.1499938964844,293.1499938964844,0.0813325196504592,-9784.3525390625,304.1600646972656,0.491019070148468,0.1173355281352996,0.5719544291496277,290.00262451171875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.00714111328125,1.0,0.6386196613311768,0.4743790924549103,0.4743790924549103,1.0,1.0,-2.935912609100342,1.033215880393982,1.9026966094970703,0.3744273483753204,0.0,0.0,1.0,287.7825927734375,259.0,146.20982360839844,-32227.876953125,2880.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3277893066406,310.1091613769531,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.7737209796905518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007852283888496,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.337342232465744,-6029.685546875,304.1971130371094,0.7366430759429932,0.38100066781044,0.3515515625476837,293.3046875,297.1499938964844,293.1499938964844,0.2832008898258209,-5538.33447265625,304.1907653808594,0.7051106691360474,0.3309187293052673,0.3230481445789337,293.1511535644531,297.1499938964844,293.1499938964844,0.6108086109161377,-7448.3359375,304.1824645996094,0.8569409251213074,0.6149696707725525,0.4347124099731445,293.1698913574219,297.1499938964844,293.1499938964844,0.8595457077026367,-13103.0078125,304.197265625,0.9401103854179382,0.8025950193405151,0.7639416456222534,293.1941223144531,297.1499938964844,293.1499938964844,0.0813325196504592,-9784.3525390625,304.1600646972656,0.491019070148468,0.1173355281352996,0.5719544291496277,290.00262451171875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.00714111328125,1.0,0.6386196613311768,0.4743790924549103,0.4743790924549103,1.0,1.0,-2.935912609100342,1.033215880393982,1.9026966094970703,0.3744273483753204,0.0,0.0,1.0,287.7825927734375,259.0,146.20982360839844,-32227.876953125,2880.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3277893066406,310.1091613769531,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.7737209796905518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007852283888496,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.327392578125,-5888.34033203125,304.1979675292969,0.7377714514732361,0.3751398622989654,0.3459649384021759,293.3136291503906,297.1499938964844,293.1499938964844,0.2742506563663482,-5398.26220703125,304.19207763671875,0.7058581709861755,0.3251849114894867,0.3173032701015472,293.15838623046875,297.1499938964844,293.1499938964844,0.6026629209518433,-7370.197265625,304.1851806640625,0.8620271682739258,0.6134752631187439,0.4334233999252319,293.17803955078125,297.1499938964844,293.1499938964844,0.8478695154190063,-12965.0908203125,304.200927734375,0.9464921951293944,0.8004405498504639,0.7615929245948792,293.1956787109375,297.1499938964844,293.1499938964844,0.0790790915489196,-9568.7607421875,304.16046142578125,0.4921419620513916,0.1159003525972366,0.5637062788009644,290.1122131347656,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.11669921875,1.0,0.629703938961029,0.4770317077636719,0.4770317077636719,1.0,1.0,-2.908005714416504,1.027407169342041,1.880598425865173,0.3748755753040313,0.0,0.0,1.0,277.2167663574219,247.0,150.4803924560547,-32242.958984375,2773.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5380859375,310.3174743652344,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.7728745937347412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007843694766052,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.327392578125,-5888.34033203125,304.1979675292969,0.7377714514732361,0.3751398622989654,0.3459649384021759,293.3136291503906,297.1499938964844,293.1499938964844,0.2742506563663482,-5398.26220703125,304.19207763671875,0.7058581709861755,0.3251849114894867,0.3173032701015472,293.15838623046875,297.1499938964844,293.1499938964844,0.6026629209518433,-7370.197265625,304.1851806640625,0.8620271682739258,0.6134752631187439,0.4334233999252319,293.17803955078125,297.1499938964844,293.1499938964844,0.8478695154190063,-12965.0908203125,304.200927734375,0.9464921951293944,0.8004405498504639,0.7615929245948792,293.1956787109375,297.1499938964844,293.1499938964844,0.0790790915489196,-9568.7607421875,304.16046142578125,0.4921419620513916,0.1159003525972366,0.5637062788009644,290.1122131347656,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.11669921875,1.0,0.629703938961029,0.4770317077636719,0.4770317077636719,1.0,1.0,-2.908005714416504,1.027407169342041,1.880598425865173,0.3748755753040313,0.0,0.0,1.0,277.2167663574219,247.0,150.4803924560547,-32242.958984375,2773.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5380859375,310.3174743652344,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.7728745937347412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007843694766052,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3224980235099792,-5818.51318359375,304.1981506347656,0.7385073900222778,0.3722142577171325,0.3431666195392608,293.3178405761719,297.1499938964844,293.1499938964844,0.2698091268539428,-5328.4384765625,304.1925048828125,0.7063803672790527,0.3222839832305908,0.314389020204544,293.16180419921875,297.1499938964844,293.1499938964844,0.5985879302024841,-7331.17431640625,304.1861877441406,0.8648265600204468,0.6126954555511475,0.4327492713928222,293.181884765625,297.1499938964844,293.1499938964844,0.8420219421386719,-12896.2197265625,304.2023010253906,0.9499182105064392,0.799325168132782,0.7603725790977478,293.1963195800781,297.1499938964844,293.1499938964844,0.0779655203223228,-9462.7060546875,304.1605834960937,0.4928422570228576,0.1151934713125228,0.5595930814743042,290.1658630371094,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1702575683594,1.0,0.6250756978988647,0.4783948361873626,0.4783948361873626,1.0,1.0,-2.893918514251709,1.024467706680298,1.8694506883621216,0.3750932216644287,0.0,0.0,1.0,271.70947265625,247.0,149.91192626953125,-32240.4140625,2719.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6343994140625,310.4140930175781,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.7770331501960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007885898230597,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3175572752952575,-5747.6875,304.1983947753906,0.7393396496772766,0.3692927658557892,0.3403679132461548,293.3218994140625,297.1499938964844,293.1499938964844,0.2653083503246307,-5257.341796875,304.1929626464844,0.7069811224937439,0.319362461566925,0.3114510774612427,293.1651306152344,297.1499938964844,293.1499938964844,0.5943341851234436,-7290.28076171875,304.1873474121094,0.8677765727043152,0.6118937730789185,0.4320580065250397,293.1856384277344,297.1499938964844,293.1499938964844,0.835932731628418,-12824.1845703125,304.2038879394531,0.9534559845924376,0.7981846928596497,0.7591263055801392,293.1969299316406,297.1499938964844,293.1499938964844,0.0768343582749366,-9355.099609375,304.16070556640625,0.4936204552650451,0.1144919171929359,0.5554894208908081,290.2225646972656,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.22760009765625,1.0,0.6203640103340149,0.4797811806201935,0.4797811806201935,1.0,1.0,-2.8797621726989746,1.0215085744857788,1.858253598213196,0.3753060102462768,0.0,0.0,1.0,266.11090087890625,235.0,155.6844940185547,-32264.654296875,2665.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.760986328125,310.53759765625,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.7768318057060242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007883855141699,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3076761364936828,-5605.2041015625,304.1986999511719,0.7412752509117126,0.3634645938873291,0.3347751498222351,293.3295288085937,297.1499938964844,293.1499938964844,0.256249725818634,-5113.3671875,304.1937255859375,0.7083917856216431,0.3134597837924957,0.3055094480514526,293.1715087890625,297.1499938964844,293.1499938964844,0.5855019092559814,-7205.19140625,304.1896057128906,0.8741019368171692,0.6102133393287659,0.4306181669235229,293.1929016113281,297.1499938964844,293.1499938964844,0.8233045935630798,-12674.490234375,304.2069396972656,0.960774540901184,0.7958122491836548,0.756543755531311,293.1979064941406,297.1499938964844,293.1499938964844,0.0745519325137138,-9138.77734375,304.16094970703125,0.4953945577144623,0.1131019666790962,0.5473116636276245,290.34149169921875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.346435546875,1.0,0.6107311248779297,0.4826219975948334,0.4826219975948334,1.0,1.0,-2.8512353897094727,1.0155203342437744,1.8357150554656985,0.3757079243659973,0.0,0.0,1.0,254.7301025390625,223.0,162.2351531982422,-32289.17578125,2557.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9936828613281,310.7670288085937,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.7759016752243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007874415605328,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3076761364936828,-5605.2041015625,304.1986999511719,0.7412752509117126,0.3634645938873291,0.3347751498222351,293.3295288085937,297.1499938964844,293.1499938964844,0.256249725818634,-5113.3671875,304.1937255859375,0.7083917856216431,0.3134597837924957,0.3055094480514526,293.1715087890625,297.1499938964844,293.1499938964844,0.5855019092559814,-7205.19140625,304.1896057128906,0.8741019368171692,0.6102133393287659,0.4306181669235229,293.1929016113281,297.1499938964844,293.1499938964844,0.8233045935630798,-12674.490234375,304.2069396972656,0.960774540901184,0.7958122491836548,0.756543755531311,293.1979064941406,297.1499938964844,293.1499938964844,0.0745519325137138,-9138.77734375,304.16094970703125,0.4953945577144623,0.1131019666790962,0.5473116636276245,290.34149169921875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.346435546875,1.0,0.6107311248779297,0.4826219975948334,0.4826219975948334,1.0,1.0,-2.8512353897094727,1.0155203342437744,1.8357150554656985,0.3757079243659973,0.0,0.0,1.0,254.7301025390625,223.0,162.2351531982422,-32289.17578125,2557.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9936828613281,310.7670288085937,278.1499938964844,0.0,18000.0,315.2300109863281,32226.150390625,36000.0,0.0,0.0,0.7759016752243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007874415605328,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2980915307998657,-5466.11962890625,304.19842529296875,0.7435725927352905,0.3576732873916626,0.3292044401168823,293.3365173339844,297.1499938964844,293.1499938964844,0.247368037700653,-4971.2255859375,304.1939392089844,0.7100545763969421,0.3074930608272552,0.2994964718818664,293.17755126953125,297.1499938964844,293.1499938964844,0.5767661333084106,-7121.08740234375,304.19091796875,0.8809897303581238,0.6084458827972412,0.4291106760501861,293.19970703125,297.1499938964844,293.1499938964844,0.8107950091362,-12526.4931640625,304.2087707519531,0.968313217163086,0.7933409214019775,0.7538567185401917,293.1986999511719,297.1499938964844,293.1499938964844,0.072311133146286,-8928.0576171875,304.1610412597656,0.4974524080753326,0.1117246076464653,0.5391713976860046,290.456298828125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4610900878906,1.0,0.6008706092834473,0.4855323731899261,0.4855323731899261,1.0,1.0,-2.822488307952881,1.0094215869903564,1.8130667209625244,0.3760450184345245,0.0,0.0,1.0,243.203369140625,211.0,160.00311279296875,-32283.619140625,2449.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1983947753906,310.972412109375,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.7791768908500671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007907655090093,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2980915307998657,-5466.11962890625,304.19842529296875,0.7435725927352905,0.3576732873916626,0.3292044401168823,293.3365173339844,297.1499938964844,293.1499938964844,0.247368037700653,-4971.2255859375,304.1939392089844,0.7100545763969421,0.3074930608272552,0.2994964718818664,293.17755126953125,297.1499938964844,293.1499938964844,0.5767661333084106,-7121.08740234375,304.19091796875,0.8809897303581238,0.6084458827972412,0.4291106760501861,293.19970703125,297.1499938964844,293.1499938964844,0.8107950091362,-12526.4931640625,304.2087707519531,0.968313217163086,0.7933409214019775,0.7538567185401917,293.1986999511719,297.1499938964844,293.1499938964844,0.072311133146286,-8928.0576171875,304.1610412597656,0.4974524080753326,0.1117246076464653,0.5391713976860046,290.456298828125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4610900878906,1.0,0.6008706092834473,0.4855323731899261,0.4855323731899261,1.0,1.0,-2.822488307952881,1.0094215869903564,1.8130667209625244,0.3760450184345245,0.0,0.0,1.0,243.203369140625,211.0,160.00311279296875,-32283.619140625,2449.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1983947753906,310.972412109375,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.7791768908500671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007907655090093,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2885475754737854,-5326.3701171875,304.1982116699219,0.7462500333786011,0.3519293665885925,0.3236714899539947,293.3428649902344,297.1499938964844,293.1499938964844,0.2384587079286575,-4827.2978515625,304.19415283203125,0.711954653263092,0.3014775812625885,0.2934311926364898,293.1832275390625,297.1499938964844,293.1499938964844,0.56764817237854,-7032.77197265625,304.1925048828125,0.8884487748146057,0.6065935492515564,0.4275439083576202,293.2061462402344,297.1499938964844,293.1499938964844,0.7977721691131592,-12371.408203125,304.2109069824219,0.9759643077850342,0.7907739877700806,0.7510805726051331,293.199462890625,297.1499938964844,293.1499938964844,0.0700258538126945,-8714.41015625,304.1611633300781,0.4997797012329101,0.1103364676237106,0.5309984087944031,290.578125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5834655761719,1.0,0.5908151268959045,0.4884802401065826,0.4884802401065826,1.0,1.0,-2.793507099151612,1.0031291246414185,1.7903779745101929,0.3762395679950714,0.0,0.0,1.0,231.6108245849609,199.0,168.60916137695312,-32314.126953125,2343.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.448486328125,311.21856689453125,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.7782143354415894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007897886098362,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2885475754737854,-5326.3701171875,304.1982116699219,0.7462500333786011,0.3519293665885925,0.3236714899539947,293.3428649902344,297.1499938964844,293.1499938964844,0.2384587079286575,-4827.2978515625,304.19415283203125,0.711954653263092,0.3014775812625885,0.2934311926364898,293.1832275390625,297.1499938964844,293.1499938964844,0.56764817237854,-7032.77197265625,304.1925048828125,0.8884487748146057,0.6065935492515564,0.4275439083576202,293.2061462402344,297.1499938964844,293.1499938964844,0.7977721691131592,-12371.408203125,304.2109069824219,0.9759643077850342,0.7907739877700806,0.7510805726051331,293.199462890625,297.1499938964844,293.1499938964844,0.0700258538126945,-8714.41015625,304.1611633300781,0.4997797012329101,0.1103364676237106,0.5309984087944031,290.578125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5834655761719,1.0,0.5908151268959045,0.4884802401065826,0.4884802401065826,1.0,1.0,-2.793507099151612,1.0031291246414185,1.7903779745101929,0.3762395679950714,0.0,0.0,1.0,231.6108245849609,199.0,168.60916137695312,-32314.126953125,2343.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.448486328125,311.21856689453125,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.7782143354415894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007897886098362,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2792366445064544,-5189.001953125,304.1976318359375,0.7493491768836975,0.346238225698471,0.3181821703910827,293.3486328125,297.1499938964844,293.1499938964844,0.2296913266181945,-4684.4970703125,304.19403076171875,0.714108943939209,0.2954210937023163,0.2873232662677765,293.1886291503906,297.1499938964844,293.1499938964844,0.5584869980812073,-6943.84765625,304.1935729980469,0.8965066075325012,0.6046540141105652,0.4259141385555267,293.2122802734375,297.1499938964844,293.1499938964844,0.7846857905387878,-12215.30859375,304.2123718261719,0.9836384654045104,0.7881066203117371,0.7482064366340637,293.2001647949219,297.1499938964844,293.1499938964844,0.0677399039268493,-8502.5263671875,304.1612548828125,0.5024006366729736,0.1089407429099083,0.522771418094635,290.6998291015625,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7050170898437,1.0,0.580574631690979,0.4914939403533935,0.4914939403533935,1.0,1.0,-2.764269590377808,0.9966896772384644,1.7675799131393433,0.3763406276702881,0.0,0.0,1.0,219.9892120361328,187.0,168.68653869628906,-32311.55078125,2238.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6685485839844,311.4389343261719,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.7766053676605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007881557103246,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2792366445064544,-5189.001953125,304.1976318359375,0.7493491768836975,0.346238225698471,0.3181821703910827,293.3486328125,297.1499938964844,293.1499938964844,0.2296913266181945,-4684.4970703125,304.19403076171875,0.714108943939209,0.2954210937023163,0.2873232662677765,293.1886291503906,297.1499938964844,293.1499938964844,0.5584869980812073,-6943.84765625,304.1935729980469,0.8965066075325012,0.6046540141105652,0.4259141385555267,293.2122802734375,297.1499938964844,293.1499938964844,0.7846857905387878,-12215.30859375,304.2123718261719,0.9836384654045104,0.7881066203117371,0.7482064366340637,293.2001647949219,297.1499938964844,293.1499938964844,0.0677399039268493,-8502.5263671875,304.1612548828125,0.5024006366729736,0.1089407429099083,0.522771418094635,290.6998291015625,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7050170898437,1.0,0.580574631690979,0.4914939403533935,0.4914939403533935,1.0,1.0,-2.764269590377808,0.9966896772384644,1.7675799131393433,0.3763406276702881,0.0,0.0,1.0,219.9892120361328,187.0,168.68653869628906,-32311.55078125,2238.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6685485839844,311.4389343261719,278.1499938964844,0.0,18000.0,315.7099914550781,32226.150390625,36000.0,0.0,0.0,0.7766053676605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007881557103246,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.274712860584259,-5121.9091796875,304.1972045898437,0.7510800361633301,0.343414843082428,0.3154563009738922,293.351318359375,297.1499938964844,293.1499938964844,0.2253984659910202,-4614.16455078125,304.1938171386719,0.7152948379516602,0.2923796772956848,0.2842556834220886,293.19122314453125,297.1499938964844,293.1499938964844,0.5539822578430176,-6900.08642578125,304.19384765625,0.9007808566093444,0.6036568880081177,0.4250790178775787,293.2152099609375,297.1499938964844,293.1499938964844,0.7782458066940308,-12138.4794921875,304.2127380371094,0.9874670505523682,0.7867427468299866,0.7467389106750488,293.20050048828125,297.1499938964844,293.1499938964844,0.0666103586554527,-8398.6064453125,304.1612548828125,0.5038442611694336,0.1082431152462959,0.5186532735824585,290.7587585449219,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.76385498046875,1.0,0.5753879547119141,0.4930238127708435,0.4930238127708435,1.0,1.0,-2.7495906352996826,0.9934242963790894,1.7561664581298828,0.3763573765754699,0.0,0.0,1.0,214.1699981689453,187.0,166.466552734375,-32299.10546875,2186.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7680358886719,311.5400390625,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.7803874611854553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007919940981082,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2701838910579681,-5054.38671875,304.1968688964844,0.7529433369636536,0.3406058251857757,0.3127428591251373,293.3538513183594,297.1499938964844,293.1499938964844,0.2210913151502609,-4543.212890625,304.1936950683594,0.716559886932373,0.2893303334712982,0.2811800241470337,293.1937255859375,297.1499938964844,293.1499938964844,0.5493546724319458,-6854.9150390625,304.1943054199219,0.9052681922912598,0.602642297744751,0.4242320358753204,293.2180480957031,297.1499938964844,293.1499938964844,0.7716438174247742,-12059.279296875,304.2133483886719,0.991277813911438,0.7853594422340393,0.7452538013458252,293.2007751464844,297.1499938964844,293.1499938964844,0.0654653906822204,-8293.591796875,304.1612854003906,0.5053885579109192,0.1075464487075805,0.5145377516746521,290.8201599121094,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.8258972167969,1.0,0.5701590776443481,0.4945679903030395,0.4945679903030395,1.0,1.0,-2.7348852157592773,0.9901310801506042,1.7447540760040283,0.376351535320282,0.0,0.0,1.0,208.3486785888672,175.0,170.71726989746094,-32311.921875,2134.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8968505859375,311.667236328125,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.7798143625259399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007914124871604,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624572753906,297.1499938964844,293.1499938964844,0.2612016499042511,-4919.56103515625,304.1961975097656,0.7570793032646179,0.335031509399414,0.3073554635047912,293.35858154296875,297.1499938964844,293.1499938964844,0.2125127166509628,-4400.85986328125,304.19342041015625,0.7193228006362915,0.2832085192203522,0.2750066220760345,293.1985778808594,297.1499938964844,293.1499938964844,0.5398849248886108,-6762.0849609375,304.1952819824219,0.9154059290885924,0.600552499294281,0.4224975109100342,293.2235107421875,297.1499938964844,293.1499938964844,0.7579373717308044,-11894.072265625,304.2151184082031,0.9987198710441588,0.7825291752815247,0.742059051990509,293.2012939453125,297.1499938964844,293.1499938964844,0.0631562620401382,-8083.0830078125,304.161376953125,0.508797824382782,0.1061584129929542,0.5063305497169495,290.9480285644531,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9536437988281,1.0,0.5595611929893494,0.497704267501831,0.497704267501831,1.0,1.0,-2.7051477432250977,0.9833600521087646,1.721787691116333,0.3762480318546295,0.0,0.0,1.0,196.73716735839844,163.0,175.4115753173828,-32311.392578125,2033.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1322937011719,311.9026794433594,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.7781468033790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007897200412116,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624572753906,297.1499938964844,293.1499938964844,0.2612016499042511,-4919.56103515625,304.1961975097656,0.7570793032646179,0.335031509399414,0.3073554635047912,293.35858154296875,297.1499938964844,293.1499938964844,0.2125127166509628,-4400.85986328125,304.19342041015625,0.7193228006362915,0.2832085192203522,0.2750066220760345,293.1985778808594,297.1499938964844,293.1499938964844,0.5398849248886108,-6762.0849609375,304.1952819824219,0.9154059290885924,0.600552499294281,0.4224975109100342,293.2235107421875,297.1499938964844,293.1499938964844,0.7579373717308044,-11894.072265625,304.2151184082031,0.9987198710441588,0.7825291752815247,0.742059051990509,293.2012939453125,297.1499938964844,293.1499938964844,0.0631562620401382,-8083.0830078125,304.161376953125,0.508797824382782,0.1061584129929542,0.5063305497169495,290.9480285644531,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9536437988281,1.0,0.5595611929893494,0.497704267501831,0.497704267501831,1.0,1.0,-2.7051477432250977,0.9833600521087646,1.721787691116333,0.3762480318546295,0.0,0.0,1.0,196.73716735839844,163.0,175.4115753173828,-32311.392578125,2033.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1322937011719,311.9026794433594,278.1499938964844,0.0,18000.0,316.19000244140625,32226.150390625,36000.0,0.0,0.0,0.7781468033790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007897200412116,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2522967159748077,-4784.513671875,304.1956787109375,0.7599698901176453,0.3295566439628601,0.3021354377269745,293.3625793457031,297.1499938964844,293.1499938964844,0.2039916515350341,-4257.90087890625,304.19317626953125,0.7207815647125244,0.2771090865135193,0.2689318060874939,293.2029724121094,297.1499938964844,293.1499938964844,0.5299835801124573,-6664.25537109375,304.1967468261719,0.9241883158683776,0.5984306931495667,0.4208027422428131,293.2185974121094,297.1499938964844,293.1499938964844,0.7290727496147156,-11520.79296875,304.2421264648437,0.9990000128746032,0.7816107273101807,0.7249659895896912,293.2013854980469,297.1499938964844,293.1499938964844,0.0608910657465457,-7877.62548828125,304.161376953125,0.5114227533340454,0.1048347130417823,0.4987660944461822,291.0877685546875,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.0946655273437,1.0,0.5479727983474731,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.659900188446045,0.970602571964264,1.6892975568771362,0.3738264739513397,0.0,0.0,1.0,186.8353271484375,151.0,194.3167419433593,-32183.17578125,1917.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3544311523437,312.1414489746094,278.1499938964844,0.0,18000.0,316.6700134277344,32226.150390625,36000.0,0.0,0.0,0.7805142402648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007921226788312,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2522967159748077,-4784.513671875,304.1956787109375,0.7599698901176453,0.3295566439628601,0.3021354377269745,293.3625793457031,297.1499938964844,293.1499938964844,0.2039916515350341,-4257.90087890625,304.19317626953125,0.7207815647125244,0.2771090865135193,0.2689318060874939,293.2029724121094,297.1499938964844,293.1499938964844,0.5299835801124573,-6664.25537109375,304.1967468261719,0.9241883158683776,0.5984306931495667,0.4208027422428131,293.2185974121094,297.1499938964844,293.1499938964844,0.7290727496147156,-11520.79296875,304.2421264648437,0.9990000128746032,0.7816107273101807,0.7249659895896912,293.2013854980469,297.1499938964844,293.1499938964844,0.0608910657465457,-7877.62548828125,304.161376953125,0.5114227533340454,0.1048347130417823,0.4987660944461822,291.0877685546875,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.0946655273437,1.0,0.5479727983474731,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.659900188446045,0.970602571964264,1.6892975568771362,0.3738264739513397,0.0,0.0,1.0,186.8353271484375,151.0,194.3167419433593,-32183.17578125,1917.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3544311523437,312.1414489746094,278.1499938964844,0.0,18000.0,316.6700134277344,32226.150390625,36000.0,0.0,0.0,0.7805142402648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0007921226788312,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2429474145174026,-4640.8154296875,304.196044921875,0.7633489966392517,0.3240949511528015,0.2969405651092529,293.3664245605469,297.1499938964844,293.1499938964844,0.1951038688421249,-4106.71240234375,304.193603515625,0.7225385308265686,0.270947515964508,0.2628157138824463,293.2074890136719,297.1499938964844,293.1499938964844,0.5186653137207031,-6550.94287109375,304.2000732421875,0.9337891340255736,0.5961699485778809,0.4190278649330139,293.19366455078125,297.1499938964844,293.1499938964844,0.692811131477356,-11051.4853515625,304.2717590332031,0.9990000128746032,0.7848915457725525,0.7029935717582703,293.20147705078125,297.1499938964844,293.1499938964844,0.0584591850638389,-7657.79052734375,304.16162109375,0.5144809484481812,0.103518970310688,0.4912865459918976,291.2585754394531,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.266845703125,1.0,0.5354263186454773,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.608871936798096,0.9555659294128418,1.653306007385254,0.3701951503753662,0.0,0.0,0.9792646765708924,176.6824188232422,139.0,229.3859405517578,-32068.970703125,1795.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6592712402344,312.4572448730469,278.1499938964844,0.0,18000.0,316.6700134277344,32699.2734375,36000.0,0.0,0.0,0.7781219482421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824071764945984,1.8240997791290283,-2.800363472488243e-05,0.0,0.0007896948372945,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2429474145174026,-4640.8154296875,304.196044921875,0.7633489966392517,0.3240949511528015,0.2969405651092529,293.3664245605469,297.1499938964844,293.1499938964844,0.1951038688421249,-4106.71240234375,304.193603515625,0.7225385308265686,0.270947515964508,0.2628157138824463,293.2074890136719,297.1499938964844,293.1499938964844,0.5186653137207031,-6550.94287109375,304.2000732421875,0.9337891340255736,0.5961699485778809,0.4190278649330139,293.19366455078125,297.1499938964844,293.1499938964844,0.692811131477356,-11051.4853515625,304.2717590332031,0.9990000128746032,0.7848915457725525,0.7029935717582703,293.20147705078125,297.1499938964844,293.1499938964844,0.0584591850638389,-7657.79052734375,304.16162109375,0.5144809484481812,0.103518970310688,0.4912865459918976,291.2585754394531,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.266845703125,1.0,0.5354263186454773,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.608871936798096,0.9555659294128418,1.653306007385254,0.3701951503753662,0.0,0.0,0.9792646765708924,176.6824188232422,139.0,229.3859405517578,-32068.970703125,1795.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6592712402344,312.4572448730469,278.1499938964844,0.0,18000.0,316.6700134277344,32699.2734375,36000.0,0.0,0.0,0.7781219482421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824071764945984,1.8240997791290283,-2.800363472488243e-05,0.0,0.0007896948372945,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2336196899414062,-4496.033203125,304.1962280273437,0.7676209211349487,0.3186925053596496,0.2917708158493042,293.36993408203125,297.1499938964844,293.1499938964844,0.1862222105264663,-3953.95654296875,304.19384765625,0.72491055727005,0.264751136302948,0.2566402554512024,293.21197509765625,297.1499938964844,293.1499938964844,0.5068138837814331,-6431.71337890625,304.2030944824219,0.9445288181304932,0.5938078761100769,0.4171610474586487,293.1554260253906,297.1499938964844,293.1499938964844,0.6538981795310974,-10549.2978515625,304.2958679199219,0.9990000128746032,0.7915148735046387,0.679277777671814,293.201171875,297.1499938964844,293.1499938964844,0.0560020767152309,-7437.47607421875,304.1618347167969,0.5183316469192505,0.1022745966911315,0.4839603304862976,291.43994140625,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4485168457031,1.0,0.5221853256225586,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.555699110031128,0.939680278301239,1.616018772125244,0.3661975562572479,0.0,0.0,0.9285328388214112,166.11663818359375,127.0,246.8576812744141,-31902.015625,1672.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96856689453125,312.7698669433594,278.1499938964844,0.0,18000.0,316.6700134277344,34831.02734375,36000.0,0.0,0.0,0.774453341960907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815968990325928,1.8159973621368408,-2.8303044018684886e-05,0.0,0.0007859717006795,0.0,0.0,683.4473876953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2336196899414062,-4496.033203125,304.1962280273437,0.7676209211349487,0.3186925053596496,0.2917708158493042,293.36993408203125,297.1499938964844,293.1499938964844,0.1862222105264663,-3953.95654296875,304.19384765625,0.72491055727005,0.264751136302948,0.2566402554512024,293.21197509765625,297.1499938964844,293.1499938964844,0.5068138837814331,-6431.71337890625,304.2030944824219,0.9445288181304932,0.5938078761100769,0.4171610474586487,293.1554260253906,297.1499938964844,293.1499938964844,0.6538981795310974,-10549.2978515625,304.2958679199219,0.9990000128746032,0.7915148735046387,0.679277777671814,293.201171875,297.1499938964844,293.1499938964844,0.0560020767152309,-7437.47607421875,304.1618347167969,0.5183316469192505,0.1022745966911315,0.4839603304862976,291.43994140625,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4485168457031,1.0,0.5221853256225586,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.555699110031128,0.939680278301239,1.616018772125244,0.3661975562572479,0.0,0.0,0.9285328388214112,166.11663818359375,127.0,246.8576812744141,-31902.015625,1672.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96856689453125,312.7698669433594,278.1499938964844,0.0,18000.0,316.6700134277344,34831.02734375,36000.0,0.0,0.0,0.774453341960907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815968990325928,1.8159973621368408,-2.8303044018684886e-05,0.0,0.0007859717006795,0.0,0.0,683.4473876953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3630676269531,297.1499938964844,293.1499938964844,0.2290813475847244,-4425.1591796875,304.1960754394531,0.7701303362846375,0.3160257041454315,0.2892095744609833,293.3715209960937,297.1499938964844,293.1499938964844,0.181879848241806,-3878.7314453125,304.1937866210937,0.7263496518135071,0.2616511881351471,0.2535431981086731,293.214111328125,297.1499938964844,293.1499938964844,0.5009249448776245,-6372.39306640625,304.2041320800781,0.950269341468811,0.5926042199134827,0.416206032037735,293.1325378417969,297.1499938964844,293.1499938964844,0.6339150667190552,-10290.994140625,304.3056335449219,0.9990000128746032,0.7959377765655518,0.6667938232421875,293.2007751464844,297.1499938964844,293.1499938964844,0.0548154711723327,-7331.806640625,304.1618347167969,0.5206336379051208,0.1017037853598594,0.4804734289646148,291.5299377441406,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5375366210937,1.0,0.5153494477272034,0.5111269354820251,0.5111269354820251,1.0,1.0,-2.528563976287842,0.9315395951271056,1.5970243215560913,0.364117830991745,0.0,0.0,0.8941602110862732,160.71920776367188,127.0,243.77590942382807,-31747.01171875,1611.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1263732910156,312.9068603515625,278.1499938964844,0.0,18000.0,317.1499938964844,36390.66796875,36000.0,0.0,0.0,0.7769209742546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7977319955825806,1.797760248184204,-2.824755574692972e-05,0.0,0.0007884760270826,0.0,0.0,671.3755493164062,0.0,0.0,0.0,0.9915606379508972,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2252809107303619,-4366.2578125,304.194580078125,0.77291339635849,0.3133908808231354,0.2866702377796173,293.3729858398437,297.1499938964844,293.1499938964844,0.1781212240457534,-3813.9404296875,304.192626953125,0.7279735207557678,0.2585570812225342,0.2504459321498871,293.216064453125,297.1499938964844,293.1499938964844,0.4964594841003418,-6328.48681640625,304.202392578125,0.95622056722641,0.591404914855957,0.4152445495128631,293.10748291015625,297.1499938964844,293.1499938964844,0.6153241395950317,-10051.73046875,304.31109619140625,0.9990000128746032,0.8010793924331665,0.6539008617401123,293.2001647949219,297.1499938964844,293.1499938964844,0.0538629293441772,-7248.51904296875,304.1614074707031,0.5232347249984741,0.1011788323521614,0.4771621525287628,291.587890625,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.30792236328125,291.591796875,1.0,0.5083884000778198,0.5132941007614136,0.5132941007614136,1.0,1.0,-2.5011675357818604,0.923309862613678,1.5778576135635376,0.3620028793811798,0.0,0.0,0.8589631915092468,155.26348876953125,145.0,196.3380126953125,-31451.5390625,1551.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.34716796875,313.0292358398437,278.1499938964844,0.0,18000.0,317.1499938964844,37160.82421875,36000.0,0.0,0.0,0.7745470404624939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7399884462356567,1.7400156259536743,-2.715642585826572e-05,0.0,0.0007860668119974,0.0,0.0,619.6884155273438,0.0,0.0,0.0,0.9640266299247742,4.0,0.0,1.0
636420,293.3624267578125,297.1499938964844,293.1499938964844,0.2202135920524597,-4289.7802734375,304.18804931640625,0.769977867603302,0.3080659210681915,0.2818808555603027,293.3763122558594,297.1499938964844,293.1499938964844,0.1726057380437851,-3720.4892578125,304.1875305175781,0.7238081693649292,0.2522380650043487,0.2444828152656555,293.2199401855469,297.1499938964844,293.1499938964844,0.4925718605518341,-6294.67041015625,304.1911315917969,0.956695556640625,0.5889433026313782,0.4135206043720245,293.0679016113281,297.1499938964844,293.1499938964844,0.6059700846672058,-9961.546875,304.27166748046875,0.9990000128746032,0.8102409839630127,0.6502798199653625,293.1994323730469,297.1499938964844,293.1499938964844,0.0528844706714153,-7167.39013671875,304.1592102050781,0.5221531987190247,0.1000591218471527,0.4720493257045746,291.5948181152344,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128967285156,291.591796875,1.0,0.5047820210456848,0.516739547252655,0.516739547252655,1.0,1.0,-2.475647449493408,0.9178519248962402,1.557795524597168,0.361782431602478,0.0,0.0,0.7974984645843506,153.1494140625,163.0,39.66138458251953,-30894.443359375,1508.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8905639648437,313.2283935546875,278.1499938964844,0.0,18000.0,317.1499938964844,37772.76171875,36000.0,0.0,0.0,0.7672716379165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824174880981443,1.5824415683746338,-2.4052196749835275e-05,0.0,0.0007786831702105,0.0,0.0,488.9480895996094,0.0,0.0,0.0,0.8903852105140686,4.0,0.0,1.0
