time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3624267578125,297.1499938964844,293.1499938964844,0.2202135920524597,-4289.7802734375,304.18804931640625,0.769977867603302,0.3080659210681915,0.2818808555603027,293.3763122558594,297.1499938964844,293.1499938964844,0.1726057380437851,-3720.4892578125,304.1875305175781,0.7238081693649292,0.2522380650043487,0.2444828152656555,293.2199401855469,297.1499938964844,293.1499938964844,0.4925718605518341,-6294.67041015625,304.1911315917969,0.956695556640625,0.5889433026313782,0.4135206043720245,293.0679016113281,297.1499938964844,293.1499938964844,0.6059700846672058,-9961.546875,304.27166748046875,0.9990000128746032,0.8102409839630127,0.6502798199653625,293.1994323730469,297.1499938964844,293.1499938964844,0.0528844706714153,-7167.39013671875,304.1592102050781,0.5221531987190247,0.1000591218471527,0.4720493257045746,291.5948181152344,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128967285156,291.591796875,1.0,0.5047820210456848,0.516739547252655,0.516739547252655,1.0,1.0,-2.475647449493408,0.9178519248962402,1.557795524597168,0.361782431602478,0.0,0.0,0.7974984645843506,153.1494140625,163.0,39.66138458251953,-30894.443359375,1508.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8905639648437,313.2283935546875,278.1499938964844,0.0,18000.0,317.1499938964844,37772.76171875,36000.0,0.0,0.0,0.7672716379165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824174880981443,1.5824415683746338,-2.4052196749835275e-05,0.0,0.0007786831702105,0.0,0.0,488.9480895996094,0.0,0.0,0.0,0.8903852105140686,4.0,0.0,1.0
636540,293.3622741699219,297.1499938964844,293.1499938964844,0.2172934859991073,-4248.140625,304.1802673339844,0.760704517364502,0.3027168214321136,0.2772767841815948,293.3797302246094,297.1499938964844,293.1499938964844,0.1687198132276535,-3656.41357421875,304.1815185546875,0.7136950492858887,0.2458119690418243,0.2386308014392852,293.2232360839844,297.1499938964844,293.1499938964844,0.4933626353740692,-6309.6435546875,304.1761169433594,0.948483407497406,0.5865051746368408,0.4119659960269928,293.0622863769531,297.1499938964844,293.1499938964844,0.619811475276947,-10185.0087890625,304.2077941894531,0.9990000128746032,0.8135310411453247,0.6633684635162354,293.19976806640625,297.1499938964844,293.1499938964844,0.0525440089404583,-7145.75390625,304.1567077636719,0.5160461664199829,0.0987385436892509,0.4672713577747345,291.5034484863281,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.313720703125,291.4978942871094,1.0,0.5076380968093872,0.5194097757339478,0.5194097757339478,1.0,1.0,-2.4711880683898926,0.9200108051300048,1.5511772632598877,0.3647497594356537,0.0,0.0,0.755897581577301,157.5934600830078,181.0,-85.60580444335938,-30473.859375,1521.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.49029541015625,313.4242858886719,278.1499938964844,0.0,18000.0,316.6700134277344,37512.625,36000.0,0.0,0.0,0.7523110508918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364620447158811,1.436483383178711,-2.1264182578306645e-05,0.0,0.0007635001093149,0.0,0.0,384.5534973144531,0.0,0.0,0.0,0.8236981630325317,4.0,0.0,1.0
636600,293.3622741699219,297.1499938964844,293.1499938964844,0.2172934859991073,-4248.140625,304.1802673339844,0.760704517364502,0.3027168214321136,0.2772767841815948,293.3797302246094,297.1499938964844,293.1499938964844,0.1687198132276535,-3656.41357421875,304.1815185546875,0.7136950492858887,0.2458119690418243,0.2386308014392852,293.2232360839844,297.1499938964844,293.1499938964844,0.4933626353740692,-6309.6435546875,304.1761169433594,0.948483407497406,0.5865051746368408,0.4119659960269928,293.0622863769531,297.1499938964844,293.1499938964844,0.619811475276947,-10185.0087890625,304.2077941894531,0.9990000128746032,0.8135310411453247,0.6633684635162354,293.19976806640625,297.1499938964844,293.1499938964844,0.0525440089404583,-7145.75390625,304.1567077636719,0.5160461664199829,0.0987385436892509,0.4672713577747345,291.5034484863281,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.313720703125,291.4978942871094,1.0,0.5076380968093872,0.5194097757339478,0.5194097757339478,1.0,1.0,-2.4711880683898926,0.9200108051300048,1.5511772632598877,0.3647497594356537,0.0,0.0,0.755897581577301,157.5934600830078,181.0,-85.60580444335938,-30473.859375,1521.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.49029541015625,313.4242858886719,278.1499938964844,0.0,18000.0,316.6700134277344,37512.625,36000.0,0.0,0.0,0.7523110508918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364620447158811,1.436483383178711,-2.1264182578306645e-05,0.0,0.0007635001093149,0.0,0.0,384.5534973144531,0.0,0.0,0.0,0.8236981630325317,4.0,0.0,1.0
636660,293.3624267578125,297.1499938964844,293.1499938964844,0.2150631695985794,-4217.12841796875,304.1739501953125,0.7480357885360718,0.2973081767559051,0.272779643535614,293.38330078125,297.1499938964844,293.1499938964844,0.1653043329715728,-3600.32861328125,304.1767578125,0.6989316344261169,0.2392683178186416,0.2328315526247024,293.22637939453125,297.1499938964844,293.1499938964844,0.4958876669406891,-6341.1015625,304.163330078125,0.934515118598938,0.584010660648346,0.4105075895786285,293.0905456542969,297.1499938964844,293.1499938964844,0.6483217477798462,-10598.0830078125,304.14111328125,0.9990000128746032,0.8100960850715637,0.6873197555541992,293.2017517089844,297.1499938964844,293.1499938964844,0.0522585175931453,-7130.16552734375,304.1549987792969,0.506952166557312,0.0970840528607368,0.4618892073631286,291.38238525390625,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094177246094,291.3767395019531,1.0,0.5148647427558899,0.5214413404464722,0.5214413404464722,1.0,1.0,-2.479366540908813,0.9265588521957396,1.5528076887130735,0.3693522810935974,0.0,0.0,0.7329265475273132,166.50169372558594,199.0,-143.3651123046875,-30237.5625,1569.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96026611328125,313.5656433105469,278.1499938964844,0.0,18000.0,316.6700134277344,36948.6171875,36000.0,0.0,0.0,0.7393486499786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338861346244812,1.3388807773590088,-1.9458857423160225e-05,0.0,0.0007503448869101,0.0,0.0,323.3402404785156,0.0,0.0,0.0,0.7798390984535217,4.0,0.0,1.0
636720,293.3624267578125,297.1499938964844,293.1499938964844,0.2150631695985794,-4217.12841796875,304.1739501953125,0.7480357885360718,0.2973081767559051,0.272779643535614,293.38330078125,297.1499938964844,293.1499938964844,0.1653043329715728,-3600.32861328125,304.1767578125,0.6989316344261169,0.2392683178186416,0.2328315526247024,293.22637939453125,297.1499938964844,293.1499938964844,0.4958876669406891,-6341.1015625,304.163330078125,0.934515118598938,0.584010660648346,0.4105075895786285,293.0905456542969,297.1499938964844,293.1499938964844,0.6483217477798462,-10598.0830078125,304.14111328125,0.9990000128746032,0.8100960850715637,0.6873197555541992,293.2017517089844,297.1499938964844,293.1499938964844,0.0522585175931453,-7130.16552734375,304.1549987792969,0.506952166557312,0.0970840528607368,0.4618892073631286,291.38238525390625,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094177246094,291.3767395019531,1.0,0.5148647427558899,0.5214413404464722,0.5214413404464722,1.0,1.0,-2.479366540908813,0.9265588521957396,1.5528076887130735,0.3693522810935974,0.0,0.0,0.7329265475273132,166.50169372558594,199.0,-143.3651123046875,-30237.5625,1569.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96026611328125,313.5656433105469,278.1499938964844,0.0,18000.0,316.6700134277344,36948.6171875,36000.0,0.0,0.0,0.7393486499786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338861346244812,1.3388807773590088,-1.9458857423160225e-05,0.0,0.0007503448869101,0.0,0.0,323.3402404785156,0.0,0.0,0.0,0.7798390984535217,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.212523341178894,-4180.14892578125,304.1702575683594,0.7339708805084229,0.2918118834495544,0.2683203816413879,293.3871154785156,297.1499938964844,293.1499938964844,0.1615869402885437,-3537.848388671875,304.174072265625,0.6818707585334778,0.2325876653194427,0.2270242720842361,293.2298889160156,297.1499938964844,293.1499938964844,0.497923731803894,-6365.2978515625,304.1556091308594,0.9173561334609984,0.5813688635826111,0.4090482890605926,293.1471862792969,297.1499938964844,293.1499938964844,0.6855431795120239,-11114.4541015625,304.0823059082031,0.9990000128746032,0.8001731634140015,0.7183570861816406,293.2053527832031,297.1499938964844,293.1499938964844,0.0516374222934246,-7084.99658203125,304.1543884277344,0.4963484704494476,0.095041312277317,0.455339103937149,291.2797241210937,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2753295898437,1.0,0.5248957276344299,0.5230470895767212,0.5230470895767212,1.0,1.0,-2.4946939945220947,0.9355102181434632,1.5591838359832764,0.3748074769973755,0.0,0.0,0.7227398753166199,178.6609649658203,202.0,-139.0177459716797,-30206.166015625,1642.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2671813964844,313.6671447753906,278.1499938964844,0.0,18000.0,316.6700134277344,36471.41796875,36000.0,0.0,0.0,0.7264409065246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887656688690186,1.288784146308899,-1.853561298048589e-05,0.0,0.0007372451946139,0.0,0.0,294.29364013671875,0.0,0.0,0.0,0.7574462294578552,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.212523341178894,-4180.14892578125,304.1702575683594,0.7339708805084229,0.2918118834495544,0.2683203816413879,293.3871154785156,297.1499938964844,293.1499938964844,0.1615869402885437,-3537.848388671875,304.174072265625,0.6818707585334778,0.2325876653194427,0.2270242720842361,293.2298889160156,297.1499938964844,293.1499938964844,0.497923731803894,-6365.2978515625,304.1556091308594,0.9173561334609984,0.5813688635826111,0.4090482890605926,293.1471862792969,297.1499938964844,293.1499938964844,0.6855431795120239,-11114.4541015625,304.0823059082031,0.9990000128746032,0.8001731634140015,0.7183570861816406,293.2053527832031,297.1499938964844,293.1499938964844,0.0516374222934246,-7084.99658203125,304.1543884277344,0.4963484704494476,0.095041312277317,0.455339103937149,291.2797241210937,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2753295898437,1.0,0.5248957276344299,0.5230470895767212,0.5230470895767212,1.0,1.0,-2.4946939945220947,0.9355102181434632,1.5591838359832764,0.3748074769973755,0.0,0.0,0.7227398753166199,178.6609649658203,202.0,-139.0177459716797,-30206.166015625,1642.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2671813964844,313.6671447753906,278.1499938964844,0.0,18000.0,316.6700134277344,36471.41796875,36000.0,0.0,0.0,0.7264409065246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887656688690186,1.288784146308899,-1.853561298048589e-05,0.0,0.0007372451946139,0.0,0.0,294.29364013671875,0.0,0.0,0.0,0.7574462294578552,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2109744846820831,-4156.77001953125,304.1694030761719,0.7279847264289856,0.2890649437904358,0.2660451829433441,293.388916015625,297.1499938964844,293.1499938964844,0.1594844311475753,-3501.80078125,304.17352294921875,0.6743646264076233,0.2292268127202987,0.2240536212921142,293.2316589355469,297.1499938964844,293.1499938964844,0.498402327299118,-6371.0537109375,304.1537475585937,0.9104543924331664,0.5800095200538635,0.40826016664505,293.1825561523437,297.1499938964844,293.1499938964844,0.7020491361618042,-11335.5576171875,304.0647888183594,0.9990000128746032,0.7932668924331665,0.7314415574073792,293.2073974609375,297.1499938964844,293.1499938964844,0.0511269681155681,-7044.865234375,304.1545104980469,0.4916633069515228,0.0939397513866424,0.4514090120792389,291.2407531738281,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.2377624511719,1.0,0.5284740328788757,0.5239806771278381,0.5239806771278381,1.0,1.0,-2.4984548091888428,0.9384569525718688,1.559997797012329,0.3770462870597839,0.0,0.0,0.7206758260726929,183.8606414794922,202.0,-120.86343383789062,-30196.880859375,1669.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3456115722656,313.6935729980469,278.1499938964844,0.0,18000.0,316.19000244140625,36294.7578125,36000.0,0.0,0.0,0.7155758142471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2767053842544556,1.2767236232757568,-1.8304019249626435e-05,0.0,0.0007262185099534,0.0,0.0,287.4244079589844,0.0,0.0,0.0,0.7520297169685364,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092668116092682,-4130.625,304.1689758300781,0.7226260304450989,0.2863316535949707,0.2637597024440765,293.3906555175781,297.1499938964844,293.1499938964844,0.15724478662014,-3463.02783203125,304.17333984375,0.667605996131897,0.2258618474006652,0.2210562527179718,293.2334289550781,297.1499938964844,293.1499938964844,0.498523861169815,-6372.79736328125,304.1528625488281,0.904790997505188,0.5786243081092834,0.4074402153491974,293.2184753417969,297.1499938964844,293.1499938964844,0.7165990471839905,-11526.390625,304.05389404296875,0.9990000128746032,0.7857975959777832,0.742628812789917,293.2093200683594,297.1499938964844,293.1499938964844,0.0505289211869239,-6997.01904296875,304.15478515625,0.487388551235199,0.092834398150444,0.4472802281379699,291.2103576660156,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065490722656,291.207275390625,1.0,0.531439483165741,0.5250371098518372,0.5250371098518372,1.0,1.0,-2.499582052230835,0.9404693245887756,1.5591126680374146,0.3788452446460724,0.0,0.0,0.7196816205978394,188.3184814453125,205.0,-105.3093032836914,-30143.69921875,1689.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.34429931640625,313.6684875488281,278.1499938964844,0.0,18000.0,316.19000244140625,36180.95703125,36000.0,0.0,0.0,0.7092706561088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269266963005066,1.2692850828170776,-1.8160983017878607e-05,0.0,0.0007198195671662,0.0,0.0,283.2308959960937,0.0,0.0,0.0,0.748692512512207,4.0,0.0,1.0
637020,293.3632507324219,297.1499938964844,293.1499938964844,0.2074393481016159,-4102.27587890625,304.1688842773437,0.7162845134735107,0.2836607992649078,0.2615581452846527,293.3920288085937,297.1499938964844,293.1499938964844,0.1549170166254043,-3422.33251953125,304.17333984375,0.660082221031189,0.2225442230701446,0.2181304395198822,293.2349853515625,297.1499938964844,293.1499938964844,0.4982554018497467,-6370.16845703125,304.1528625488281,0.8981502652168274,0.5772607922554016,0.4066587686538696,293.25,297.1499938964844,293.1499938964844,0.7187942862510681,-11540.2822265625,304.06793212890625,0.9949398636817932,0.7787306904792786,0.7414836883544922,293.2107849121094,297.1499938964844,293.1499938964844,0.0499374121427536,-6949.1513671875,304.1549987792969,0.4824079871177673,0.0917982533574104,0.4435460567474365,291.1896057128906,291.1499938964844,255.7863311767578,255.022216796875,279.17401123046875,293.3128967285156,291.1892395019531,1.0,0.5333632826805115,0.5265498161315918,0.5265498161315918,1.0,1.0,-2.486807584762573,0.9370884895324708,1.549719214439392,0.3786793947219848,0.0,0.0,0.719275951385498,193.75924682617188,205.0,-74.21089935302734,-30009.740234375,1695.1419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3088073730469,313.6451110839844,278.1499938964844,0.0,18000.0,316.19000244140625,36084.46875,36000.0,0.0,0.0,0.7033489346504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2665210962295532,1.266539216041565,-1.8096036001225e-05,0.0,0.0007138097425922,0.0,0.0,281.5521850585937,0.0,0.0,0.0,0.7473987936973572,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052415013313293,-4067.509521484375,304.16943359375,0.7101133465766907,0.2809846699237823,0.2593810558319092,293.39337158203125,297.1499938964844,293.1499938964844,0.1523144841194152,-3376.15966796875,304.173828125,0.6531544327735901,0.2192147970199585,0.2152215540409088,293.2367553710937,297.1499938964844,293.1499938964844,0.497044950723648,-6357.3154296875,304.154541015625,0.8921098709106445,0.5758421421051025,0.4058653712272644,293.2693786621094,297.1499938964844,293.1499938964844,0.714754581451416,-11472.390625,304.0900573730469,0.9884656071662904,0.7736508250236511,0.7360638976097107,293.21209716796875,297.1499938964844,293.1499938964844,0.0492508076131343,-6892.11962890625,304.15533447265625,0.4775460660457611,0.0907679125666618,0.4399804770946502,291.19195556640625,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1917724609375,1.0,0.5344557166099548,0.5281990170478821,0.5281990170478821,1.0,1.0,-2.4688165187835693,0.931707501411438,1.5371090173721311,0.377301961183548,0.0,0.0,0.7162504196166992,198.69384765625,208.0,-38.97111129760742,-29813.89453125,1691.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26171875,313.6112060546875,278.1499938964844,0.0,18000.0,316.19000244140625,36125.9453125,36000.0,0.0,0.0,0.6976290345191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2610899209976196,1.2611079216003418,-1.802038423193153e-05,0.0,0.000708004750777,0.0,0.0,278.8511047363281,0.0,0.0,0.0,0.7448062896728516,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009502947330474,-3999.7158203125,304.17010498046875,0.6995294094085693,0.2756317257881164,0.2548947632312774,293.3961181640625,297.1499938964844,293.1499938964844,0.1471386849880218,-3284.10107421875,304.17449951171875,0.6417659521102905,0.2124919891357422,0.2092188894748687,293.24053955078125,297.1499938964844,293.1499938964844,0.4948195517063141,-6334.13037109375,304.1567077636719,0.8830946087837219,0.5728724598884583,0.4040789604187011,293.28839111328125,297.1499938964844,293.1499938964844,0.7102346420288086,-11393.6689453125,304.1171569824219,0.9786545634269714,0.7667350769042969,0.7290602326393127,293.2145690917969,297.1499938964844,293.1499938964844,0.0478232949972152,-6774.7724609375,304.15594482421875,0.4683349132537842,0.0886953696608543,0.4322145581245422,291.1843566894531,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1839294433594,1.0,0.5353801250457764,0.5313816666603088,0.5313816666603088,1.0,1.0,-2.436321496963501,0.9221776723861694,1.514143943786621,0.3749666512012481,0.0,0.0,0.7121496796607971,205.8718719482422,211.0,-19.07787704467773,-29413.916015625,1676.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1586303710937,313.5187683105469,278.1499938964844,0.0,18000.0,315.7099914550781,36140.328125,36000.0,0.0,0.0,0.6817759275436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2465473413467407,1.2465651035308838,-1.7797759937820956e-05,0.0,0.0006919158622622,0.0,0.0,271.4685363769531,0.0,0.0,0.0,0.7385173439979553,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009502947330474,-3999.7158203125,304.17010498046875,0.6995294094085693,0.2756317257881164,0.2548947632312774,293.3961181640625,297.1499938964844,293.1499938964844,0.1471386849880218,-3284.10107421875,304.17449951171875,0.6417659521102905,0.2124919891357422,0.2092188894748687,293.24053955078125,297.1499938964844,293.1499938964844,0.4948195517063141,-6334.13037109375,304.1567077636719,0.8830946087837219,0.5728724598884583,0.4040789604187011,293.28839111328125,297.1499938964844,293.1499938964844,0.7102346420288086,-11393.6689453125,304.1171569824219,0.9786545634269714,0.7667350769042969,0.7290602326393127,293.2145690917969,297.1499938964844,293.1499938964844,0.0478232949972152,-6774.7724609375,304.15594482421875,0.4683349132537842,0.0886953696608543,0.4322145581245422,291.1843566894531,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1839294433594,1.0,0.5353801250457764,0.5313816666603088,0.5313816666603088,1.0,1.0,-2.436321496963501,0.9221776723861694,1.514143943786621,0.3749666512012481,0.0,0.0,0.7121496796607971,205.8718719482422,211.0,-19.07787704467773,-29413.916015625,1676.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1586303710937,313.5187683105469,278.1499938964844,0.0,18000.0,315.7099914550781,36140.328125,36000.0,0.0,0.0,0.6817759275436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2465473413467407,1.2465651035308838,-1.7797759937820956e-05,0.0,0.0006919158622622,0.0,0.0,271.4685363769531,0.0,0.0,0.0,0.7385173439979553,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968630999326706,-3935.116455078125,304.1701965332031,0.690854549407959,0.2705448269844055,0.2504877150058746,293.3975830078125,297.1499938964844,293.1499938964844,0.1420766860246658,-3193.59716796875,304.1747436523437,0.6323168873786926,0.2059517502784729,0.2032152861356735,293.2432861328125,297.1499938964844,293.1499938964844,0.4927736520767212,-6313.23095703125,304.1578369140625,0.8764528036117554,0.5700216889381409,0.4022466242313385,293.2962646484375,297.1499938964844,293.1499938964844,0.7073326110839844,-11344.6064453125,304.1326904296875,0.9712636470794678,0.7616209387779236,0.7242155075073242,293.2155456542969,297.1499938964844,293.1499938964844,0.0464737005531787,-6664.87939453125,304.1561889648437,0.4592426717281341,0.0868560746312141,0.4247063994407654,291.1695251464844,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1686706542969,1.0,0.5353462100028992,0.534443199634552,0.534443199634552,1.0,1.0,-2.4067697525024414,0.9136028289794922,1.4931669235229492,0.3729168176651001,0.0,0.0,0.7104134559631348,210.93199157714844,214.0,-21.093994140625,-29011.537109375,1657.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96636962890625,313.36236572265625,278.1499938964844,0.0,18000.0,315.7099914550781,36075.390625,36000.0,0.0,0.0,0.670279324054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237462878227234,1.2374805212020874,-1.7643304090597667e-05,0.0,0.0006802483112551,0.0,0.0,266.7431640625,0.0,0.0,0.0,0.7345746159553528,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968630999326706,-3935.116455078125,304.1701965332031,0.690854549407959,0.2705448269844055,0.2504877150058746,293.3975830078125,297.1499938964844,293.1499938964844,0.1420766860246658,-3193.59716796875,304.1747436523437,0.6323168873786926,0.2059517502784729,0.2032152861356735,293.2432861328125,297.1499938964844,293.1499938964844,0.4927736520767212,-6313.23095703125,304.1578369140625,0.8764528036117554,0.5700216889381409,0.4022466242313385,293.2962646484375,297.1499938964844,293.1499938964844,0.7073326110839844,-11344.6064453125,304.1326904296875,0.9712636470794678,0.7616209387779236,0.7242155075073242,293.2155456542969,297.1499938964844,293.1499938964844,0.0464737005531787,-6664.87939453125,304.1561889648437,0.4592426717281341,0.0868560746312141,0.4247063994407654,291.1695251464844,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1686706542969,1.0,0.5353462100028992,0.534443199634552,0.534443199634552,1.0,1.0,-2.4067697525024414,0.9136028289794922,1.4931669235229492,0.3729168176651001,0.0,0.0,0.7104134559631348,210.93199157714844,214.0,-21.093994140625,-29011.537109375,1657.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96636962890625,313.36236572265625,278.1499938964844,0.0,18000.0,315.7099914550781,36075.390625,36000.0,0.0,0.0,0.670279324054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237462878227234,1.2374805212020874,-1.7643304090597667e-05,0.0,0.0006802483112551,0.0,0.0,266.7431640625,0.0,0.0,0.0,0.7345746159553528,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929764747619629,-3873.461669921875,304.169921875,0.6834738850593567,0.2657628059387207,0.2463269978761673,293.3975524902344,297.1499938964844,293.1499938964844,0.137195885181427,-3105.697509765625,304.17462158203125,0.624000072479248,0.199685662984848,0.1974308937788009,293.24481201171875,297.1499938964844,293.1499938964844,0.4907360076904297,-6292.5400390625,304.1586303710937,0.8712253570556641,0.5673450231552124,0.400512158870697,293.2998352050781,297.1499938964844,293.1499938964844,0.7045223712921143,-11301.0263671875,304.1430358886719,0.9651936888694764,0.7571863532066345,0.7201544642448425,293.2149658203125,297.1499938964844,293.1499938964844,0.0453257784247398,-6571.830078125,304.1560363769531,0.4518316984176636,0.0853109508752822,0.4183728098869324,291.1566772460937,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.1559753417969,1.0,0.5349265336990356,0.5374138951301575,0.5374138951301575,1.0,1.0,-2.3802490234375,0.9060850739479064,1.4741640090942385,0.3712445795536041,0.0,0.0,0.7104097604751587,214.7960662841797,217.0,-18.351423263549805,-28666.56640625,1637.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7494201660156,313.2026672363281,278.1499938964844,0.0,18000.0,315.7099914550781,36014.95703125,36000.0,0.0,0.0,0.6598535180091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354069948196411,1.235424518585205,-1.7598145859665237e-05,0.0,0.0006696674390695,0.0,0.0,265.5661315917969,0.0,0.0,0.0,0.733643651008606,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929764747619629,-3873.461669921875,304.169921875,0.6834738850593567,0.2657628059387207,0.2463269978761673,293.3975524902344,297.1499938964844,293.1499938964844,0.137195885181427,-3105.697509765625,304.17462158203125,0.624000072479248,0.199685662984848,0.1974308937788009,293.24481201171875,297.1499938964844,293.1499938964844,0.4907360076904297,-6292.5400390625,304.1586303710937,0.8712253570556641,0.5673450231552124,0.400512158870697,293.2998352050781,297.1499938964844,293.1499938964844,0.7045223712921143,-11301.0263671875,304.1430358886719,0.9651936888694764,0.7571863532066345,0.7201544642448425,293.2149658203125,297.1499938964844,293.1499938964844,0.0453257784247398,-6571.830078125,304.1560363769531,0.4518316984176636,0.0853109508752822,0.4183728098869324,291.1566772460937,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.1559753417969,1.0,0.5349265336990356,0.5374138951301575,0.5374138951301575,1.0,1.0,-2.3802490234375,0.9060850739479064,1.4741640090942385,0.3712445795536041,0.0,0.0,0.7104097604751587,214.7960662841797,217.0,-18.351423263549805,-28666.56640625,1637.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7494201660156,313.2026672363281,278.1499938964844,0.0,18000.0,315.7099914550781,36014.95703125,36000.0,0.0,0.0,0.6598535180091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354069948196411,1.235424518585205,-1.7598145859665237e-05,0.0,0.0006696674390695,0.0,0.0,265.5661315917969,0.0,0.0,0.0,0.733643651008606,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.191086933016777,-3843.389892578125,304.16973876953125,0.6800661087036133,0.2634502649307251,0.2443144023418426,293.3971862792969,297.1499938964844,293.1499938964844,0.1348099559545517,-3062.480712890625,304.17449951171875,0.6199957132339478,0.1966239064931869,0.1946030855178833,293.245361328125,297.1499938964844,293.1499938964844,0.4896998405456543,-6282.0419921875,304.158935546875,0.8688974380493164,0.5660385489463806,0.3996644020080566,293.3009033203125,297.1499938964844,293.1499938964844,0.7030378580093384,-11279.267578125,304.14697265625,0.96240234375,0.7550786733627319,0.718244731426239,293.21435546875,297.1499938964844,293.1499938964844,0.0448044650256633,-6529.66015625,304.1558837890625,0.4486128985881805,0.0846074670553207,0.4155164659023285,291.1510925292969,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.15045166015625,1.0,0.5346567034721375,0.5388808250427246,0.5388808250427246,1.0,1.0,-2.367689609527588,0.9025602340698242,1.4651293754577637,0.3704849481582641,0.0,0.0,0.7109044194221497,216.4961700439453,217.0,-16.81877899169922,-28505.33984375,1627.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63250732421875,313.1197814941406,278.1499938964844,0.0,18000.0,315.2300109863281,35990.90234375,36000.0,0.0,0.0,0.6502639651298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2360635995864868,1.2360812425613403,-1.7602756997803226e-05,0.0,0.0006599352927878,0.0,0.0,265.8318176269531,0.0,0.0,0.0,0.7339288592338562,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1892774701118469,-3814.609130859375,304.16943359375,0.6767867803573608,0.2611804604530334,0.2423384189605713,293.3966369628906,297.1499938964844,293.1499938964844,0.1324890851974487,-3020.34814453125,304.1742553710937,0.6159750819206238,0.1935991048812866,0.1918089091777801,293.24578857421875,297.1499938964844,293.1499938964844,0.4887760281562805,-6272.80322265625,304.15899658203125,0.8666887879371643,0.564746618270874,0.3988247215747833,293.3016662597656,297.1499938964844,293.1499938964844,0.7016652226448059,-11259.6484375,304.1499938964844,0.9597002267837524,0.7530149221420288,0.7163790464401245,293.213623046875,297.1499938964844,293.1499938964844,0.0443235710263252,-6491.0126953125,304.1557006835937,0.4456150233745575,0.0839356482028961,0.4128039479255676,291.1431884765625,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.14190673828125,1.0,0.5343713760375977,0.5403414368629456,0.5403414368629456,1.0,1.0,-2.35545015335083,0.8991376757621765,1.4563125371932983,0.3697539269924164,0.0,0.0,0.7121112942695618,218.10792541503903,220.0,-21.25117874145508,-28324.927734375,1617.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.474609375,313.0047912597656,278.1499938964844,0.0,18000.0,315.2300109863281,35961.8046875,36000.0,0.0,0.0,0.6451933979988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2379415035247805,1.2379591464996338,-1.7624954125494696e-05,0.0,0.0006547892699018,0.0,0.0,266.6936950683594,0.0,0.0,0.0,0.7347840666770935,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857623606920242,-3758.520263671875,304.1688232421875,0.6705321073532104,0.2567579448223114,0.2384883016347885,293.3951721191406,297.1499938964844,293.1499938964844,0.1279400885105133,-2937.2900390625,304.1737670898437,0.6076087951660156,0.1876453310251236,0.1863086521625518,293.2463684082031,297.1499938964844,293.1499938964844,0.4869574606418609,-6254.60107421875,304.1590576171875,0.8625277876853943,0.5622017979621887,0.3971688151359558,293.30255126953125,297.1499938964844,293.1499938964844,0.6988488435745239,-11220.6142578125,304.1546936035156,0.9544664025306702,0.7489907145500183,0.7127479314804077,293.2119445800781,297.1499938964844,293.1499938964844,0.043421808630228,-6418.67919921875,304.1553039550781,0.4401215612888336,0.0826641917228698,0.4077059030532837,291.1266174316406,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1259155273437,1.0,0.5337952375411987,0.5432531237602234,0.5432531237602234,1.0,1.0,-2.331741571426392,0.8925325870513916,1.439208984375,0.3683518171310425,0.0,0.0,0.7164725065231323,221.1673278808593,223.0,-20.36389923095703,-28011.400390625,1598.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1441345214844,312.7821655273437,278.1499938964844,0.0,18000.0,315.2300109863281,35875.921875,36000.0,0.0,0.0,0.6361792683601379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2489324808120728,1.2489502429962158,-1.7774829757399857e-05,0.0,0.0006456410628743,0.0,0.0,271.9984130859375,0.0,0.0,0.0,0.7396003007888794,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857623606920242,-3758.520263671875,304.1688232421875,0.6705321073532104,0.2567579448223114,0.2384883016347885,293.3951721191406,297.1499938964844,293.1499938964844,0.1279400885105133,-2937.2900390625,304.1737670898437,0.6076087951660156,0.1876453310251236,0.1863086521625518,293.2463684082031,297.1499938964844,293.1499938964844,0.4869574606418609,-6254.60107421875,304.1590576171875,0.8625277876853943,0.5622017979621887,0.3971688151359558,293.30255126953125,297.1499938964844,293.1499938964844,0.6988488435745239,-11220.6142578125,304.1546936035156,0.9544664025306702,0.7489907145500183,0.7127479314804077,293.2119445800781,297.1499938964844,293.1499938964844,0.043421808630228,-6418.67919921875,304.1553039550781,0.4401215612888336,0.0826641917228698,0.4077059030532837,291.1266174316406,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1259155273437,1.0,0.5337952375411987,0.5432531237602234,0.5432531237602234,1.0,1.0,-2.331741571426392,0.8925325870513916,1.439208984375,0.3683518171310425,0.0,0.0,0.7164725065231323,221.1673278808593,223.0,-20.36389923095703,-28011.400390625,1598.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1441345214844,312.7821655273437,278.1499938964844,0.0,18000.0,315.2300109863281,35875.921875,36000.0,0.0,0.0,0.6361792683601379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2489324808120728,1.2489502429962158,-1.7774829757399857e-05,0.0,0.0006456410628743,0.0,0.0,271.9984130859375,0.0,0.0,0.0,0.7396003007888794,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822708398103714,-3702.427490234375,304.1683654785156,0.6645978689193726,0.2524746358394623,0.2347607612609863,293.39337158203125,297.1499938964844,293.1499938964844,0.1234330013394355,-2854.23095703125,304.17333984375,0.5989755988121033,0.1818013489246368,0.1809099912643432,293.2467041015625,297.1499938964844,293.1499938964844,0.484893649816513,-6233.7353515625,304.15948486328125,0.8585966229438782,0.5596879720687866,0.3955332636833191,293.30291748046875,297.1499938964844,293.1499938964844,0.6955689787864685,-11176.515625,304.1585693359375,0.9493528008461,0.745052695274353,0.7092027068138123,293.2101135253906,297.1499938964844,293.1499938964844,0.0425458885729312,-6348.11328125,304.1549987792969,0.435129702091217,0.0814636647701263,0.4029297232627868,291.11669921875,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1162109375,1.0,0.5332493782043457,0.5461663007736206,0.5461663007736206,1.0,1.0,-2.308817148208618,0.8861647248268127,1.4226523637771606,0.3669995367527008,0.0,0.0,0.7216277122497559,224.1138458251953,226.0,-14.973588943481444,-27721.9140625,1580.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8055725097656,312.5617980957031,278.1499938964844,0.0,18000.0,314.75,35836.58984375,36000.0,0.0,0.0,0.623793363571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639009952545166,1.2639189958572388,-1.7998912881012075e-05,0.0,0.0006330710020847,0.0,0.0,279.5526123046875,0.0,0.0,0.0,0.746199905872345,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822708398103714,-3702.427490234375,304.1683654785156,0.6645978689193726,0.2524746358394623,0.2347607612609863,293.39337158203125,297.1499938964844,293.1499938964844,0.1234330013394355,-2854.23095703125,304.17333984375,0.5989755988121033,0.1818013489246368,0.1809099912643432,293.2467041015625,297.1499938964844,293.1499938964844,0.484893649816513,-6233.7353515625,304.15948486328125,0.8585966229438782,0.5596879720687866,0.3955332636833191,293.30291748046875,297.1499938964844,293.1499938964844,0.6955689787864685,-11176.515625,304.1585693359375,0.9493528008461,0.745052695274353,0.7092027068138123,293.2101135253906,297.1499938964844,293.1499938964844,0.0425458885729312,-6348.11328125,304.1549987792969,0.435129702091217,0.0814636647701263,0.4029297232627868,291.11669921875,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1162109375,1.0,0.5332493782043457,0.5461663007736206,0.5461663007736206,1.0,1.0,-2.308817148208618,0.8861647248268127,1.4226523637771606,0.3669995367527008,0.0,0.0,0.7216277122497559,224.1138458251953,226.0,-14.973588943481444,-27721.9140625,1580.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8055725097656,312.5617980957031,278.1499938964844,0.0,18000.0,314.75,35836.58984375,36000.0,0.0,0.0,0.623793363571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639009952545166,1.2639189958572388,-1.7998912881012075e-05,0.0,0.0006330710020847,0.0,0.0,279.5526123046875,0.0,0.0,0.0,0.746199905872345,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789753139019012,-3649.399169921875,304.167724609375,0.658937394618988,0.2483211457729339,0.2311473786830902,293.39129638671875,297.1499938964844,293.1499938964844,0.1190818920731544,-2773.52392578125,304.1728210449219,0.5901524424552917,0.1760560572147369,0.1756025403738021,293.24688720703125,297.1499938964844,293.1499938964844,0.4830431938171386,-6215.2490234375,304.1593933105469,0.8548308610916138,0.5572055578231812,0.3939156830310821,293.3028564453125,297.1499938964844,293.1499938964844,0.6924904584884644,-11136.20703125,304.1607971191406,0.9443091750144958,0.7411893010139465,0.705723226070404,293.2082824707031,297.1499938964844,293.1499938964844,0.0417404659092426,-6283.6572265625,304.1546630859375,0.4305293560028076,0.0803169533610344,0.3983957469463348,291.1019592285156,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1012268066406,1.0,0.5327552556991577,0.5490899682044983,0.5490899682044983,1.0,1.0,-2.286531448364258,0.8799859285354614,1.4065455198287964,0.3656798601150512,0.0,0.0,0.7289270162582397,227.01014709472656,229.0,-19.20807838439941,-27412.765625,1563.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3966979980469,312.2907409667969,278.1499938964844,0.0,18000.0,314.75,35771.06640625,36000.0,0.0,0.0,0.6164780259132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836347818374634,1.2836530208587646,-1.8295477275387384e-05,0.0,0.0006256468477658,0.0,0.0,289.7123718261719,0.0,0.0,0.0,0.7549993991851807,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789753139019012,-3649.399169921875,304.167724609375,0.658937394618988,0.2483211457729339,0.2311473786830902,293.39129638671875,297.1499938964844,293.1499938964844,0.1190818920731544,-2773.52392578125,304.1728210449219,0.5901524424552917,0.1760560572147369,0.1756025403738021,293.24688720703125,297.1499938964844,293.1499938964844,0.4830431938171386,-6215.2490234375,304.1593933105469,0.8548308610916138,0.5572055578231812,0.3939156830310821,293.3028564453125,297.1499938964844,293.1499938964844,0.6924904584884644,-11136.20703125,304.1607971191406,0.9443091750144958,0.7411893010139465,0.705723226070404,293.2082824707031,297.1499938964844,293.1499938964844,0.0417404659092426,-6283.6572265625,304.1546630859375,0.4305293560028076,0.0803169533610344,0.3983957469463348,291.1019592285156,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1012268066406,1.0,0.5327552556991577,0.5490899682044983,0.5490899682044983,1.0,1.0,-2.286531448364258,0.8799859285354614,1.4065455198287964,0.3656798601150512,0.0,0.0,0.7289270162582397,227.01014709472656,229.0,-19.20807838439941,-27412.765625,1563.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3966979980469,312.2907409667969,278.1499938964844,0.0,18000.0,314.75,35771.06640625,36000.0,0.0,0.0,0.6164780259132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836347818374634,1.2836530208587646,-1.8295477275387384e-05,0.0,0.0006256468477658,0.0,0.0,289.7123718261719,0.0,0.0,0.0,0.7549993991851807,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1756983250379562,-3596.298583984375,304.16729736328125,0.6535322070121765,0.2442927211523056,0.2276455014944076,293.3890075683594,297.1499938964844,293.1499938964844,0.1147672981023788,-2692.726318359375,304.1723937988281,0.5811577439308167,0.1704051792621612,0.1703828424215316,293.2468566894531,297.1499938964844,293.1499938964844,0.4809618890285492,-6194.19970703125,304.15972900390625,0.8512018918991089,0.5547521114349365,0.3923187553882599,293.302490234375,297.1499938964844,293.1499938964844,0.6890336275100708,-11091.2578125,304.1629638671875,0.9393272995948792,0.7373903393745422,0.7023072242736816,293.2064208984375,297.1499938964844,293.1499938964844,0.0409408472478389,-6219.26513671875,304.1544494628906,0.426262766122818,0.0792158544063568,0.3940662145614624,291.0933837890625,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203430175781,291.0929870605469,1.0,0.5323233604431152,0.5520288944244385,0.5520288944244385,1.0,1.0,-2.264832258224488,0.8739814758300781,1.3908507823944092,0.3643899857997894,0.0,0.0,0.7371194958686829,229.8851928710937,232.0,-12.99999713897705,-27143.677734375,1546.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.000244140625,312.0407409667969,278.1499938964844,0.0,18000.0,314.75,35731.9609375,36000.0,0.0,0.0,0.6106619834899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085676431655884,1.3085862398147583,-1.868695471785032e-05,0.0,0.0006197442999109,0.0,0.0,303.0556030273437,0.0,0.0,0.0,0.7660791873931885,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1756983250379562,-3596.298583984375,304.16729736328125,0.6535322070121765,0.2442927211523056,0.2276455014944076,293.3890075683594,297.1499938964844,293.1499938964844,0.1147672981023788,-2692.726318359375,304.1723937988281,0.5811577439308167,0.1704051792621612,0.1703828424215316,293.2468566894531,297.1499938964844,293.1499938964844,0.4809618890285492,-6194.19970703125,304.15972900390625,0.8512018918991089,0.5547521114349365,0.3923187553882599,293.302490234375,297.1499938964844,293.1499938964844,0.6890336275100708,-11091.2578125,304.1629638671875,0.9393272995948792,0.7373903393745422,0.7023072242736816,293.2064208984375,297.1499938964844,293.1499938964844,0.0409408472478389,-6219.26513671875,304.1544494628906,0.426262766122818,0.0792158544063568,0.3940662145614624,291.0933837890625,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203430175781,291.0929870605469,1.0,0.5323233604431152,0.5520288944244385,0.5520288944244385,1.0,1.0,-2.264832258224488,0.8739814758300781,1.3908507823944092,0.3643899857997894,0.0,0.0,0.7371194958686829,229.8851928710937,232.0,-12.99999713897705,-27143.677734375,1546.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.000244140625,312.0407409667969,278.1499938964844,0.0,18000.0,314.75,35731.9609375,36000.0,0.0,0.0,0.6106619834899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085676431655884,1.3085862398147583,-1.868695471785032e-05,0.0,0.0006197442999109,0.0,0.0,303.0556030273437,0.0,0.0,0.0,0.7660791873931885,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740716993808746,-3569.81591796875,304.1671142578125,0.6509202122688293,0.2423239201307296,0.2259350568056106,293.3878173828125,297.1499938964844,293.1499938964844,0.1126283332705497,-2652.389892578125,304.1722106933594,0.576606273651123,0.1676143109798431,0.1678052097558975,293.246826171875,297.1499938964844,293.1499938964844,0.479842334985733,-6182.8251953125,304.1600036621094,0.8494303822517395,0.5535334348678589,0.3915257155895233,293.30224609375,297.1499938964844,293.1499938964844,0.6871775984764099,-11067.244140625,304.1639709472656,0.9368569850921632,0.7355092763900757,0.700616717338562,293.2055053710937,297.1499938964844,293.1499938964844,0.0405439734458923,-6187.17529296875,304.15435791015625,0.4242410957813263,0.0786807090044021,0.3919707238674164,291.0911560058594,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09088134765625,1.0,0.532131552696228,0.553505539894104,0.553505539894104,1.0,1.0,-2.254180908203125,0.8710375428199768,1.383143424987793,0.3637538850307464,0.0,0.0,0.741277277469635,231.320541381836,232.0,-9.51531982421875,-27016.453125,1539.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8111267089844,311.9231262207031,278.1499938964844,0.0,18000.0,314.2699890136719,35724.734375,36000.0,0.0,0.0,0.6034522652626038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214678764343262,1.3214867115020752,-1.889546911115758e-05,0.0,0.0006124273641034,0.0,0.0,310.1697082519531,0.0,0.0,0.0,0.7718507647514343,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725034862756729,-3544.289794921875,304.1668395996094,0.6483656167984009,0.2403840124607086,0.2242501527070999,293.3865661621094,297.1499938964844,293.1499938964844,0.1105341538786888,-2612.7822265625,304.1719970703125,0.5720254778862,0.1648454070091247,0.1652479618787765,293.24676513671875,297.1499938964844,293.1499938964844,0.4788081645965576,-6172.4140625,304.1600646972656,0.8476854562759399,0.5523208975791931,0.3907361626625061,293.30194091796875,297.1499938964844,293.1499938964844,0.6854288578033447,-11044.8701171875,304.1645812988281,0.9344022870063782,0.7336409687995911,0.6989368200302124,293.20458984375,297.1499938964844,293.1499938964844,0.0401656255125999,-6156.73388671875,304.1542663574219,0.422287255525589,0.0781548246741294,0.3899167776107788,291.08709716796875,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0862121582031,1.0,0.5319551825523376,0.5549873113632202,0.5549873113632202,1.0,1.0,-2.243651866912842,0.8681288957595825,1.3755228519439695,0.363122284412384,0.0,0.0,0.7458365559577942,232.755615234375,220.0,-12.444851875305176,-26867.58203125,1531.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5926513671875,311.77935791015625,278.1499938964844,0.0,18000.0,314.2699890136719,35715.01171875,36000.0,0.0,0.0,0.6007733941078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3346184492111206,1.3346375226974487,-1.9109618733637035e-05,0.0,0.0006097086006775,0.0,0.0,317.54058837890625,0.0,0.0,0.0,0.7777848839759827,4.0,0.0,1.0
